time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353820,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.330386092187835e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.825348388403654e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.256970275193453e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.825346933212133e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004660721751861,287.4286193847656,294.1499938964844,287.54998779296875,285.8834228515625,288.0975036621094,287.5500183105469,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,-0.0073818191885948,60.0,0.2045190334320068,-0.0,-6.738743252299173e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.330386092187835e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.825348388403654e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.256970275193453e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.825346933212133e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004660721751861,287.4286193847656,294.1499938964844,287.54998779296875,285.8834228515625,288.0975036621094,287.5500183105469,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,-0.0073818191885948,60.0,0.2045190334320068,-0.0,-6.738743252299173e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.33432238525711e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.829492773860692e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,7.26003127056174e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.829492046264932e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0004662688006646,287.4262084960937,294.1499938964844,287.54998779296875,285.8954467773437,288.087890625,287.5500183105469,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.2045039534568786,-0.0,-6.744426173099782e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.33432238525711e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.829492773860692e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,7.26003127056174e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.829492046264932e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0004662688006646,287.4262084960937,294.1499938964844,287.54998779296875,285.8954467773437,288.087890625,287.5500183105469,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.2045039534568786,-0.0,-6.744426173099782e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.3378774181474e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.833236981648952e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.262796862050891e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.833235526457428e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004664463922381,287.4238586425781,294.1499938964844,287.54998779296875,285.9070129394531,288.0784606933594,287.5500183105469,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.2044815719127655,-0.0,-6.749560554908386e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.3378774181474e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.833236981648952e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.262796862050891e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.833235526457428e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004664463922381,287.4238586425781,294.1499938964844,287.54998779296875,285.9070129394531,288.0784606933594,287.5500183105469,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.2044815719127655,-0.0,-6.749560554908386e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.341065015178174e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.836593380896376e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.265275780810043e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.836591925704852e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004666055901907,287.4215087890625,294.1499938964844,287.54998779296875,285.9180603027344,288.06915283203125,287.5500183105469,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.204451784491539,-0.0,-6.75416487183611e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.341065015178174e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.836593380896376e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.265275780810043e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.836591925704852e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004666055901907,287.4215087890625,294.1499938964844,287.54998779296875,285.9180603027344,288.06915283203125,287.5500183105469,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.204451784491539,-0.0,-6.75416487183611e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.34250492719002e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.83810969046317e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.266395550686866e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.838108235271648e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0004666775057557,287.4203491210937,294.1499938964844,287.54998779296875,285.92333984375,288.0645751953125,287.54998779296875,287.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239780992269,0.0,0.0,0.0,-0.0074566057883203,60.0,0.2044335752725601,-0.0,-6.75624463042368e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.3438386102207e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.839513950282708e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.267433102242649e-05,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.839513222686946e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,0.0004667441535275,287.4192199707031,294.1499938964844,287.54998779296875,285.9284973144531,288.06005859375,287.54998779296875,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674745887517,0.0,0.0,0.0,-0.0074648368172347,60.0,0.2044132798910141,-0.0,-6.758172332865797e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.346167644253e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.841966675594448e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.269244088092819e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.841965220402926e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004668604815378,287.4169311523437,294.1499938964844,287.54998779296875,285.938232421875,288.05108642578125,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785709219766895e-09,0.0009958423906937,-0.0131433950737118,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2043658643960952,-0.0,-6.761537463262357e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.346167644253e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,9.841966675594448e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.269244088092819e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.841965220402926e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004668604815378,287.4169311523437,294.1499938964844,287.54998779296875,285.938232421875,288.05108642578125,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785709219766895e-09,0.0009958423906937,-0.0131433950737118,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2043658643960952,-0.0,-6.761537463262357e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.348078310722484e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.843979205470532e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.270730566233397e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.84397775027901e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004669559421017,287.4146728515625,294.1499938964844,287.54998779296875,285.9472045898437,288.04229736328125,287.54998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345237826012e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.2043096125125885,-0.0,-6.764298632333522e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.348078310722484e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.843979205470532e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.270730566233397e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.84397775027901e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004669559421017,287.4146728515625,294.1499938964844,287.54998779296875,285.9472045898437,288.04229736328125,287.54998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345237826012e-09,0.0009960456518456,-0.0132056791335344,0.0,0.0,0.0,-0.0074909892864525,60.0,0.2043096125125885,-0.0,-6.764298632333522e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.349498577648774e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.845474414760248e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.27183505659923e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.845472959568724e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004670268681365,287.4124755859375,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.2042436897754669,-0.0,-6.76634996921166e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.349498577648774e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.845474414760248e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.27183505659923e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.845472959568724e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0004670268681365,287.4124755859375,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.2042436897754669,-0.0,-6.76634996921166e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.350444452138618e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.846469765761869e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.272570655914024e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.846469038166106e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,0.0004670741036534,287.4102783203125,294.1499938964844,287.54998779296875,285.9625549316406,288.025146484375,287.54998779296875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.2041671425104141,-0.0,-6.767714921807055e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.350444452138618e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.846469765761869e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.272570655914024e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.846469038166106e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,0.0004670741036534,287.4102783203125,294.1499938964844,287.54998779296875,285.9625549316406,288.025146484375,287.54998779296875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.2041671425104141,-0.0,-6.767714921807055e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.350724576506764e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.846765169641004e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,7.272788934642449e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.846764442045242e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004670881316997,287.4092102050781,294.1499938964844,287.54998779296875,285.9657897949219,288.0209350585937,287.54998779296875,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.013291822746396,0.0,0.0,0.0,-0.0075072906911373,60.0,0.2041249573230743,-0.0,-6.768118510080967e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,9.350860636914148e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.846908506006002e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.272894436027855e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.84690777841024e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0004670949128922,287.4081115722656,294.1499938964844,287.54998779296875,285.96875,288.01678466796875,287.54998779296875,287.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.2040798962116241,-0.0,-6.768313909333301e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.35069256229326e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.846731700235978e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.2727634687908e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.846730245044456e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,0.0004670865018852,287.406005859375,294.1499938964844,287.54998779296875,285.973876953125,288.0085754394531,287.54998779296875,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2039808332920074,-0.0,-6.768066640461258e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.35069256229326e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.846731700235978e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.2727634687908e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.846730245044456e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,0.0004670865018852,287.406005859375,294.1499938964844,287.54998779296875,285.973876953125,288.0085754394531,287.54998779296875,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2039808332920074,-0.0,-6.768066640461258e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.349937317892908e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.845936438068748e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,7.272176299011335e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.845934982877223e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004670487833209,287.4039001464844,294.1499938964844,287.54998779296875,285.97784423828125,288.00048828125,287.54998779296875,287.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.013265904970467,0.0,0.0,0.0,-0.0075023863464593,60.0,0.2038699090480804,-0.0,-6.766969562477243e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.349937317892908e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.845936438068748e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,7.272176299011335e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.845934982877223e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004670487833209,287.4039001464844,294.1499938964844,287.54998779296875,285.97784423828125,288.00048828125,287.54998779296875,287.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.013265904970467,0.0,0.0,0.0,-0.0075023863464593,60.0,0.2038699090480804,-0.0,-6.766969562477243e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.348700405098498e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.844633314060049e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,7.27121441741474e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.844632586464286e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.0004669869958888,287.4018249511719,294.1499938964844,287.54998779296875,285.97967529296875,287.9925842285156,287.54998779296875,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.2037461251020431,-0.0,-6.76517544206945e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.348700405098498e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.844633314060049e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,7.27121441741474e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.844632586464286e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.0004669869958888,287.4018249511719,294.1499938964844,287.54998779296875,285.97967529296875,287.9925842285156,287.54998779296875,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.2037461251020431,-0.0,-6.76517544206945e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.347176819574088e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.84302896540612e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.270029163919389e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.843028237810358e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004669108893722,287.3997497558594,294.1499938964844,287.54998779296875,285.9786071777344,287.9848022460937,287.54998779296875,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2036141604185104,-0.0,-6.762967075246706e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.347176819574088e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.84302896540612e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.270029163919389e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.843028237810358e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,0.0004669108893722,287.3997497558594,294.1499938964844,287.54998779296875,285.9786071777344,287.9848022460937,287.54998779296875,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2036141604185104,-0.0,-6.762967075246706e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.346305159851907e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.842111467150973e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,7.269351044669747e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.842110011959448e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004668673500418,287.39874267578125,294.1499938964844,287.54998779296875,285.9770202636719,287.98095703125,287.54998779296875,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.203545331954956,-0.0,-6.761703730262525e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.345368744106965e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.841124847298488e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.268622721312568e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.841124119702728e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.0004668205801863,287.3977355957031,294.1499938964844,287.54998779296875,285.9748229980469,287.9771423339844,287.54998779296875,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.2034749686717987,-0.0,-6.760346593637223e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.343296551378444e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.838942787609994e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.267011096701026e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.838942060014232e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004667170578613,287.395751953125,294.1499938964844,287.54998779296875,285.96856689453125,287.9696350097656,287.54998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.203329935669899,-0.0,-6.757345261121372e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.343296551378444e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.838942787609994e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.267011096701026e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.838942060014232e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004667170578613,287.395751953125,294.1499938964844,287.54998779296875,285.96856689453125,287.9696350097656,287.54998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.203329935669899,-0.0,-6.757345261121372e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.340962424175814e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.836484969127925e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.265195017680526e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.8364835139364e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0004666004679165,287.393798828125,294.1499938964844,287.54998779296875,285.9600830078125,287.9622497558594,287.54998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.2031787782907486,-0.0,-6.753965919870097e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.340962424175814e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.836484969127925e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.265195017680526e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.8364835139364e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0004666004679165,287.393798828125,294.1499938964844,287.54998779296875,285.9600830078125,287.9622497558594,287.54998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.2031787782907486,-0.0,-6.753965919870097e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.338380914414302e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.833765943767504e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,7.263187580974773e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.83376521617174e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004664715088438,287.391845703125,294.1499938964844,287.54998779296875,285.9495544433594,287.9549865722656,287.54998779296875,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.2030219882726669,-0.0,-6.750229886165472e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.338380914414302e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.833765943767504e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,7.263187580974773e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.83376521617174e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004664715088438,287.391845703125,294.1499938964844,287.54998779296875,285.9495544433594,287.9549865722656,287.54998779296875,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.2030219882726669,-0.0,-6.750229886165472e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.335560025647284e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.830795897869392e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.260993879754096e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.830795170273632e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004663306172005,287.38995361328125,294.1499938964844,287.54998779296875,285.9372253417969,287.9478759765625,287.54998779296875,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2028597891330719,-0.0,-6.746149239234e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.335560025647284e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.830795897869392e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.260993879754096e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.830795170273632e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004663306172005,287.38995361328125,294.1499938964844,287.54998779296875,285.9372253417969,287.9478759765625,287.54998779296875,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2028597891330719,-0.0,-6.746149239234e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.334064088761806e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.829220653045924e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.259830454131588e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.82921992545016e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004662558785639,287.3890075683594,294.1499938964844,287.54998779296875,285.93048095703125,287.9443664550781,287.54998779296875,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.2027766853570938,-0.0,-6.743985636603611e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
