time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356160,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.332512854598464e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.827587200561538e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.258623372763395e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.827586472965776e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0004661784041672,287.3880615234375,294.1499938964844,287.54998779296875,285.92333984375,287.9408874511719,287.54998779296875,287.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.202692374587059,-0.0,-6.741742453186816e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.329251770395786e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.824152948567644e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.256086973939091e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.82415149337612e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004660154809243,287.3861999511719,294.1499938964844,287.54998779296875,285.9080810546875,287.9340209960937,287.54998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.2025203257799148,-0.0,-6.737028002135048e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.329251770395786e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.824152948567644e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,7.256086973939091e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.82415149337612e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.0004660154809243,287.3861999511719,294.1499938964844,287.54998779296875,285.9080810546875,287.9340209960937,287.54998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.2025203257799148,-0.0,-6.737028002135048e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.32579205255024e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.820509876590222e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,7.253396324813366e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.8205084213987e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0004658426623791,287.3843688964844,294.1499938964844,287.54998779296875,285.8916931152344,287.92730712890625,287.54998779296875,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.2023437023162841,-0.0,-6.73202862344624e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.32579205255024e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.820509876590222e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,7.253396324813366e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.8205084213987e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0004658426623791,287.3843688964844,294.1499938964844,287.54998779296875,285.8916931152344,287.92730712890625,287.54998779296875,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.2023437023162841,-0.0,-6.73202862344624e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.322153346147388e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.816677629714832e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.250565977301449e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.81667690211907e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004656609089579,287.382568359375,294.1499938964844,287.54998779296875,285.8743896484375,287.9206848144531,287.54998779296875,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.2021630108356475,-0.0,-6.726772738829824e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.322153346147388e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.816677629714832e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.250565977301449e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.81667690211907e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004656609089579,287.382568359375,294.1499938964844,287.54998779296875,285.8743896484375,287.9206848144531,287.54998779296875,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.2021630108356475,-0.0,-6.726772738829824e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.318356023868546e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.812679491005838e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,7.247612666105852e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.812678035814316e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.000465471210191,287.3807678222656,294.1499938964844,287.54998779296875,285.8564147949219,287.9141845703125,287.54998779296875,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.201978713274002,-0.0,-6.721290901623433e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.318356023868546e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.812679491005838e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,7.247612666105852e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.812678035814316e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.000465471210191,287.3807678222656,294.1499938964844,287.54998779296875,285.8564147949219,287.9141845703125,287.54998779296875,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.201978713274002,-0.0,-6.721290901623433e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.316407522419468e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.810627670958638e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,7.246097084134817e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.810626215767115e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004653738869819,287.3799133300781,294.1499938964844,287.54998779296875,285.84722900390625,287.9109802246094,287.54998779296875,287.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.2018853724002838,-0.0,-6.718478573475295e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.314427006756888e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.808541653910652e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.244556763907894e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.80854092631489e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0004652749630622,287.3790283203125,294.1499938964844,287.54998779296875,285.83795166015625,287.9078063964844,287.54998779296875,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.2017913460731506,-0.0,-6.715621481134805e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.310389577876776e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.804290311876684e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.241416460601613e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.804288856685162e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004650732735171,287.3772888183594,294.1499938964844,287.54998779296875,285.8192749023437,287.90155029296875,287.54998779296875,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.201601505279541,-0.0,-6.709797162329778e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.310389577876776e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.804290311876684e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.241416460601613e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.804288856685162e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004650732735171,287.3772888183594,294.1499938964844,287.54998779296875,285.8192749023437,287.90155029296875,287.54998779296875,287.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.201601505279541,-0.0,-6.709797162329778e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.306281572207808e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.799964755075052e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.238221587613225e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.79996329988353e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004648680915124,287.3755798339844,294.1499938964844,287.54998779296875,285.8005676269531,287.8953857421875,287.54998779296875,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.2014099061489105,-0.0,-6.703874788627219e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.306281572207808e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.799964755075052e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.238221587613225e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.79996329988353e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004648680915124,287.3755798339844,294.1499938964844,287.54998779296875,285.8005676269531,287.8953857421875,287.54998779296875,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.2014099061489105,-0.0,-6.703874788627219e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.302134276367724e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.795596997719258e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,7.234995428007096e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.795596270123497e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004646609304472,287.3739013671875,294.1499938964844,287.54998779296875,285.7820739746094,287.8893737792969,287.54998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.2012172788381576,-0.0,-6.697897703134005e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.302134276367724e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.795596997719258e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,7.234995428007096e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.795596270123497e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004646609304472,287.3739013671875,294.1499938964844,287.54998779296875,285.7820739746094,287.8893737792969,287.54998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.2012172788381576,-0.0,-6.697897703134005e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.297981159761548e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.791223419597372e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.231764902826399e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.791222692001612e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004644534492399,287.37225341796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834228515625,287.54998779296875,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.2010243237018585,-0.0,-6.691914933298905e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.297981159761548e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.791223419597372e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.231764902826399e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.791222692001612e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004644534492399,287.37225341796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8834228515625,287.54998779296875,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.2010243237018585,-0.0,-6.691914933298905e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.29591406020336e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.789046453079207e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.230157643789425e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.789045725483449e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.0004643501888494,287.3714294433594,294.1499938964844,287.54998779296875,285.7552490234375,287.8805236816406,287.54998779296875,287.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.2009279727935791,-0.0,-6.68893775923607e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.29386296775192e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.786886221263558e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.228562026284635e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.786885493667796e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004642477433662,287.3706359863281,294.1499938964844,287.54998779296875,285.7466735839844,287.87762451171875,287.54998779296875,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.2008318901062011,-0.0,-6.685985454168987e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.289829904446378e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.78263997239992e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,7.22542536095716e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.78263924480416e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004640462866518,287.3690185546875,294.1499938964844,287.54998779296875,285.73016357421875,287.87188720703125,287.54998779296875,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.2006410658359527,-0.0,-6.680181741103297e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.289829904446378e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.78263997239992e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,7.22542536095716e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.78263924480416e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004640462866518,287.3690185546875,294.1499938964844,287.54998779296875,285.73016357421875,287.87188720703125,287.54998779296875,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.2006410658359527,-0.0,-6.680181741103297e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.285913984058423e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.7785159596242e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.222379645099863e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.77851523202844e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004638506507035,287.367431640625,294.1499938964844,287.54998779296875,285.7148132324219,287.86627197265625,287.54998779296875,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.2004524618387222,-0.0,-6.67454713720872e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.285913984058423e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.7785159596242e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.222379645099863e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.77851523202844e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004638506507035,287.367431640625,294.1499938964844,287.54998779296875,285.7148132324219,287.86627197265625,287.54998779296875,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.2004524618387222,-0.0,-6.67454713720872e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.282157407142222e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.77456002146937e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.219457620522007e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.774559293873608e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004636630183085,287.3658447265625,294.1499938964844,287.54998779296875,285.7008056640625,287.8607482910156,287.54998779296875,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.2002673596143722,-0.0,-6.669145591331471e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.282157407142222e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.77456002146937e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.219457620522007e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.774559293873608e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004636630183085,287.3658447265625,294.1499938964844,287.54998779296875,285.7008056640625,287.8607482910156,287.54998779296875,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.2002673596143722,-0.0,-6.669145591331471e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.27861183299683e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.770826727617532e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.216700032586232e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.770825272426008e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004634859215002,287.36431884765625,294.1499938964844,287.54998779296875,285.6883850097656,287.8553161621094,287.54998779296875,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.2000859975814819,-0.0,-6.664048868287864e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.27861183299683e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.770826727617532e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.216700032586232e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.770825272426008e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,0.0004634859215002,287.36431884765625,294.1499938964844,287.54998779296875,285.6883850097656,287.8553161621094,287.54998779296875,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.2000859975814819,-0.0,-6.664048868287864e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.276936179958284e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.769061580300332e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.215396908577532e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.76906085270457e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004634022188838,287.3635559082031,294.1499938964844,287.54998779296875,285.6828308105469,287.8526306152344,287.54998779296875,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1999979168176651,-0.0,-6.661640128413637e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.275332558900118e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.76737355813384e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.21414980944246e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.76737283053808e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004633221251424,287.36279296875,294.1499938964844,287.54998779296875,285.6777648925781,287.8500061035156,287.54998779296875,287.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.007041273638606,60.0,0.1999113261699676,-0.0,-6.659336548864303e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.272350871469826e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.76423325482756e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.211830234155059e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.764232527231798e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0004631731717381,287.3612976074219,294.1499938964844,287.54998779296875,285.669189453125,287.84478759765625,287.54998779296875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1997426599264145,-0.0,-6.655052686710405e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.272350871469826e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.76423325482756e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.211830234155059e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.764232527231798e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0004631731717381,287.3612976074219,294.1499938964844,287.54998779296875,285.669189453125,287.84478759765625,287.54998779296875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1997426599264145,-0.0,-6.655052686710405e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.269700240110978e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.761442197486758e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.209768955362961e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.761441469890995e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0004630407784134,287.3598022460937,294.1499938964844,287.54998779296875,285.6628723144531,287.8396301269531,287.54998779296875,287.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1995808333158493,-0.0,-6.651245598732204e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.269700240110978e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.761442197486758e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.209768955362961e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.761441469890995e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0004630407784134,287.3598022460937,294.1499938964844,287.54998779296875,285.6628723144531,287.8396301269531,287.54998779296875,287.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1995808333158493,-0.0,-6.651245598732204e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.267457789974289e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.759080421645194e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.20802418072708e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.759079694049432e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0004629287286661,287.3583679199219,294.1499938964844,287.54998779296875,285.6590576171875,287.8345947265625,287.54998779296875,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1994278728961944,-0.0,-6.648024708511002e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.267457789974289e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.759080421645194e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.20802418072708e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.759079694049432e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0004629287286661,287.3583679199219,294.1499938964844,287.54998779296875,285.6590576171875,287.8345947265625,287.54998779296875,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1994278728961944,-0.0,-6.648024708511002e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.265611879527567e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.757137013366446e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.206589361885563e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.757136285770684e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004628365568351,287.35693359375,294.1499938964844,287.54998779296875,285.657958984375,287.82965087890625,287.54998779296875,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1992831379175186,-0.0,-6.645375094649354e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.265611879527567e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.757137013366446e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.206589361885563e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.757136285770684e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004628365568351,287.35693359375,294.1499938964844,287.54998779296875,285.657958984375,287.82965087890625,287.54998779296875,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1992831379175186,-0.0,-6.645375094649354e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
