time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358500,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.264891559723765e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.756378130987288e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.20602911314927e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.756377403391524e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004628005553968,287.3562316894531,294.1499938964844,287.54998779296875,285.65850830078125,287.82720947265625,287.54998779296875,287.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1992153227329254,-0.0,-6.644340544426086e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.264260734198616e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.755713836057112e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.205537986010313e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.75571310846135e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004627690359484,287.3554992675781,294.1499938964844,287.54998779296875,285.6598205566406,287.8247985839844,287.54998779296875,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871078655123,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1991493701934814,-0.0,-6.643433891895256e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.263445099350064e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754855273058638e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.204903522506356e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.754854545462877e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004627283196896,287.3541259765625,294.1499938964844,287.54998779296875,285.6648254394531,287.82000732421875,287.54998779296875,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346948134781314e-09,0.0009870209032669,-0.0104406205937266,0.0,0.0,0.0,-0.0069677829742431,60.0,0.199026957154274,-0.0,-6.642262206923989e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.263445099350064e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754855273058638e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,7.204903522506356e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.754854545462877e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0004627283196896,287.3541259765625,294.1499938964844,287.54998779296875,285.6648254394531,287.82000732421875,287.54998779296875,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346948134781314e-09,0.0009870209032669,-0.0104406205937266,0.0,0.0,0.0,-0.0069677829742431,60.0,0.199026957154274,-0.0,-6.642262206923989e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.2631351435557e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.75452858256176e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.204662688309327e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.754527854966e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004627128073479,287.3527526855469,294.1499938964844,287.54998779296875,285.6732788085937,287.8153076171875,287.54998779296875,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060577838287e-09,0.0009869876084849,-0.010430434718728,0.0,0.0,0.0,-0.0069658556021749,60.0,0.1989154815673828,-0.0,-6.641814565000459e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.2631351435557e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.75452858256176e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.204662688309327e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.754527854966e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004627128073479,287.3527526855469,294.1499938964844,287.54998779296875,285.6732788085937,287.8153076171875,287.54998779296875,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060577838287e-09,0.0009869876084849,-0.010430434718728,0.0,0.0,0.0,-0.0069658556021749,60.0,0.1989154815673828,-0.0,-6.641814565000459e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.263132233172656e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.754525672178715e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.204659777926281e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.754524216987193e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.0004627126618288,287.35137939453125,294.1499938964844,287.54998779296875,285.6834716796875,287.8106994628906,287.54998779296875,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1988140046596527,-0.0,-6.641807459573101e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.263132233172656e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.754525672178715e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.204659777926281e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.754524216987193e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.0004627126618288,287.35137939453125,294.1499938964844,287.54998779296875,285.6834716796875,287.8106994628906,287.54998779296875,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1988140046596527,-0.0,-6.641807459573101e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.26313441595994e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754527854966e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.204661960713565e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.754527127370238e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004627127782441,287.3500366210937,294.1499938964844,287.54998779296875,285.69366455078125,287.80615234375,287.54998779296875,287.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1987164169549942,-0.0,-6.641808880658574e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.26313441595994e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754527854966e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.204661960713565e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.754527127370238e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004627127782441,287.3500366210937,294.1499938964844,287.54998779296875,285.69366455078125,287.80615234375,287.54998779296875,287.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1987164169549942,-0.0,-6.641808880658574e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.2631351435557e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.75452858256176e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.204662688309327e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.754527854966e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,0.0004627128073479,287.3493957519531,294.1499938964844,287.54998779296875,285.6987609863281,287.8039245605469,287.54998779296875,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1986680477857589,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.263135871151462e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.754529310157524e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.204663415905088e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.75452858256176e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004627128655556,287.3487243652344,294.1499938964844,287.54998779296875,285.703857421875,287.8016967773437,287.54998779296875,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1986197829246521,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.263137326342984e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.754531492944808e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.20466414350085e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.754530765349044e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004627129528671,287.347412109375,294.1499938964844,287.54998779296875,285.71405029296875,287.7973327636719,287.54998779296875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1985233873128891,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.263137326342984e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.754531492944808e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.20466414350085e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.754530765349044e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004627129528671,287.347412109375,294.1499938964844,287.54998779296875,285.71405029296875,287.7973327636719,287.54998779296875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1985233873128891,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.263138781534508e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.754532220540568e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.204664871096611e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.754531492944808e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004627129819709,287.3467102050781,294.1499938964844,287.54998779296875,285.7197570800781,287.7948913574219,287.54998779296875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1984694749116897,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.263139509130268e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.75453294813633e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,7.204665598692372e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.754532220540568e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0004627130401786,287.3461303710937,294.1499938964844,287.54998779296875,285.7242431640625,287.7929992675781,287.54998779296875,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.198427140712738,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.263140964321792e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.754534403327852e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.204667053883895e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.754533675732092e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004627130983863,287.3448791503906,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1983309686183929,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.263140964321792e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.754534403327852e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.204667053883895e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.754533675732092e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004627130983863,287.3448791503906,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1983309686183929,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.263142419513316e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.754536586115135e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.204668509075418e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.754535858519375e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0004627131856977,287.3436279296875,294.1499938964844,287.54998779296875,285.74462890625,287.7846374511719,287.54998779296875,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1982349008321762,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.263142419513316e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.754536586115135e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,7.204668509075418e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.754535858519375e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0004627131856977,287.3436279296875,294.1499938964844,287.54998779296875,285.74462890625,287.7846374511719,287.54998779296875,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1982349008321762,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.263143147109076e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.754537313710898e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.204668509075418e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.754536586115135e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,0.0004627132148016,287.343017578125,294.1499938964844,287.54998779296875,285.7497253417969,287.7825927734375,287.54998779296875,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1981869041919708,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.263143874704838e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.75453804130666e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.20466923667118e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.754537313710898e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.0004627132730092,287.3424072265625,294.1499938964844,287.54998779296875,285.7547912597656,287.7805480957031,287.54998779296875,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1981389224529266,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.263146057492122e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.754539496498182e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.204670691862702e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.75453876890242e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004627133603207,287.3411865234375,294.1499938964844,287.54998779296875,285.7649841308594,287.77655029296875,287.54998779296875,287.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.198043018579483,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.263146057492122e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.754539496498182e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.204670691862702e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.75453876890242e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004627133603207,287.3411865234375,294.1499938964844,287.54998779296875,285.7649841308594,287.77655029296875,287.54998779296875,287.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.198043018579483,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.263147512683644e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.754541679285468e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.204672147054225e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.754540951689704e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004627134185284,287.3399963378906,294.1499938964844,287.54998779296875,285.775146484375,287.7726135253906,287.54998779296875,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1979471892118454,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.263147512683644e-05,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.754541679285468e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.204672147054225e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.754540951689704e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004627134185284,287.3399963378906,294.1499938964844,287.54998779296875,285.775146484375,287.7726135253906,287.54998779296875,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1979471892118454,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.263148967875168e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.75454313447699e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.204672874649987e-05,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.754542406881228e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004627135058399,287.3388366699219,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1978514343500137,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.263148967875168e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.75454313447699e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.204672874649987e-05,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.754542406881228e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004627135058399,287.3388366699219,294.1499938964844,287.54998779296875,285.7853088378906,287.7687683105469,287.54998779296875,287.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1978514343500137,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.26315042306669e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.754544589668512e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.20467432984151e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.754543862072752e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004627135640475,287.3376770019531,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197755753993988,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.26315042306669e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.754544589668512e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.20467432984151e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.754543862072752e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004627135640475,287.3376770019531,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197755753993988,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.263151150662452e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.754545317264274e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,7.204675057437271e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.754544589668512e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0004627136222552,287.33709716796875,294.1499938964844,287.54998779296875,285.8005676269531,287.7630920410156,287.54998779296875,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1977079361677169,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.263151878258212e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.754546044860037e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.204675057437271e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.754545317264274e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.000462713651359,287.3365478515625,294.1499938964844,287.54998779296875,285.8056335449219,287.76123046875,287.54998779296875,287.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1976601481437683,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.263153333449736e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.754547500051558e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,7.204676512628794e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.754546772455797e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004627137386705,287.3354187011719,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1975646018981933,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.263153333449736e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.754547500051558e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,7.204676512628794e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.754546772455797e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004627137386705,287.3354187011719,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1975646018981933,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.263154061045498e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.75454895524308e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.204677240224555e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.75454822764732e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004627137677744,287.334716796875,294.1499938964844,287.54998779296875,285.8222961425781,287.7552795410156,287.54998779296875,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1975034922361374,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.26315478864126e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.75454895524308e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.204677240224555e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.75454822764732e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004627137968782,287.3343200683594,294.1499938964844,287.54998779296875,285.8259582519531,287.75396728515625,287.54998779296875,287.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1974691301584243,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.263156243832782e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.754550410434604e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.204678695416078e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.754550410434604e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004627138550858,287.3332214355469,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1973737031221389,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.263156243832782e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.754550410434604e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.204678695416078e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.754550410434604e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004627138550858,287.3332214355469,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1973737031221389,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.263157699024303e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.754551865626128e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.20467942301184e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.754551865626128e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0004627139423973,287.3321533203125,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1972783654928207,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
