time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360840,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.263157699024303e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.754551865626128e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.20467942301184e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.754551865626128e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0004627139423973,287.3321533203125,294.1499938964844,287.54998779296875,285.84625244140625,287.7469787597656,287.54998779296875,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1972783654928207,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.263158426620066e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.754552593221888e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.204680150607601e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.754552593221888e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0004627139715012,287.33160400390625,294.1499938964844,287.54998779296875,285.851318359375,287.7452697753906,287.54998779296875,287.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1972307115793228,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.263159154215828e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.75455332081765e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.204680878203362e-05,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.75455332081765e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.000462714000605,287.3310852050781,294.1499938964844,287.54998779296875,285.8564147949219,287.7435607910156,287.54998779296875,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197183072566986,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.26316060940735e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.754554776009172e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.204681605799124e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.754554776009172e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0004627140879165,287.3300476074219,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1970878392457962,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.26316060940735e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.754554776009172e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.204681605799124e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.754554776009172e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0004627140879165,287.3300476074219,294.1499938964844,287.54998779296875,285.8665466308594,287.7402038574219,287.54998779296875,287.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1970878392457962,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.263162064598872e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.754556231200696e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.204683060990646e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.754556231200696e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004627141461241,287.3290100097656,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1969926804304123,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.263162064598872e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.754556231200696e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,7.204683060990646e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.754556231200696e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004627141461241,287.3290100097656,294.1499938964844,287.54998779296875,285.8766784667969,287.7369079589844,287.54998779296875,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1969926804304123,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.263163519790396e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.754557686392218e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.204683788586408e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.754557686392218e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004627142043318,287.3280029296875,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1968975663185119,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.263163519790396e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.754557686392218e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.204683788586408e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.754557686392218e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004627142043318,287.3280029296875,294.1499938964844,287.54998779296875,285.8868103027344,287.7336730957031,287.54998779296875,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1968975663185119,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.26316497498192e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.75455914158374e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.204685243777931e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.75455914158374e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004627142916433,287.3269958496094,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1968025118112564,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.26316497498192e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.75455914158374e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.204685243777931e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.75455914158374e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004627142916433,287.3269958496094,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1968025118112564,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.26316497498192e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.754559869179502e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.204685243777931e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.75455914158374e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004627143207471,287.3265075683594,294.1499938964844,287.54998779296875,285.9020080566406,287.7289123535156,287.54998779296875,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1967550069093704,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.26316570257768e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.754560596775264e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.204685971373692e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.754559869179502e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.000462714349851,287.3260192871094,294.1499938964844,287.54998779296875,285.9070739746094,287.72735595703125,287.54998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1967075169086456,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.263167157769205e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.754562051966786e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.204686698969454e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.754561324371024e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0004627144080586,287.3250427246094,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1966125667095184,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.263167157769205e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.754562051966786e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.204686698969454e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.754561324371024e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0004627144080586,287.3250427246094,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1966125667095184,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.263167885364965e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.754562779562548e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.204687426565215e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.754562779562548e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004627144662663,287.3243713378906,294.1499938964844,287.54998779296875,285.9244689941406,287.7221069335937,287.54998779296875,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1965442597866058,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.263168612960726e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.754563507158308e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.204688154160976e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.754562779562548e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004627144662663,287.3240966796875,294.1499938964844,287.54998779296875,285.92730712890625,287.7212829589844,287.54998779296875,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1965176910161972,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.263170068152248e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.754564962349832e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.204688881756738e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.75456423475407e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004627145535778,287.3231506347656,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1964228600263595,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.263170068152248e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.754564962349832e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.204688881756738e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.75456423475407e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004627145535778,287.3231506347656,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,287.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1964228600263595,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.26317079574801e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.754566417541356e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.204689609352499e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.754565689945592e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004627146117854,287.3222351074219,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1963280737400055,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.26317079574801e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.754566417541356e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,7.204689609352499e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.754565689945592e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004627146117854,287.3222351074219,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1963280737400055,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.263171523343772e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.754567145137116e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.20469033694826e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.754566417541356e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004627146408893,287.32177734375,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1962807029485702,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.263172250939532e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.754567145137116e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.204691064544022e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.754567145137116e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004627146699931,287.3213195800781,294.1499938964844,287.54998779296875,285.9576416015625,287.7125244140625,287.54998779296875,287.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1962333470582962,-0.0,-6.641808170115837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.26317079574801e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.754565689945592e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.204689609352499e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.754564962349832e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004627145826816,287.3204040527344,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1961304396390915,-0.0,-6.641803906859425e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.26317079574801e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.754565689945592e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.204689609352499e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.754564962349832e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004627145826816,287.3204040527344,294.1499938964844,287.54998779296875,285.9677429199219,287.709716796875,287.54998779296875,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1961304396390915,-0.0,-6.641803906859425e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.26315042306669e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.754544589668512e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,7.20467432984151e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.754543862072752e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004627135931514,287.31951904296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342706194648826e-09,0.0009869845816865,-0.0104295061901211,0.0,0.0,0.0,-0.0069656800478696,60.0,0.1959893256425857,-0.0,-6.64177406406452e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.26315042306669e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.754544589668512e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,7.20467432984151e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.754543862072752e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004627135931514,287.31951904296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069396972656,287.54998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342706194648826e-09,0.0009869845816865,-0.0104295061901211,0.0,0.0,0.0,-0.0069656800478696,60.0,0.1959893256425857,-0.0,-6.64177406406452e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.26285720197484e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.75423536146991e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.204445864772424e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.754234633874148e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0004626989248208,287.31866455078125,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339032688704947e-09,0.0009869532659649,-0.0104198809713125,0.0,0.0,0.0,-0.006963858846575,60.0,0.195348858833313,-0.0,-6.641351291136743e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.26285720197484e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.75423536146991e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.204445864772424e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.754234633874148e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0004626989248208,287.31866455078125,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339032688704947e-09,0.0009869532659649,-0.0104198809713125,0.0,0.0,0.0,-0.006963858846575,60.0,0.195348858833313,-0.0,-6.641351291136743e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.261938976123928e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.753268386702985e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.203731365734711e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.753268386702985e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.000462653057184,287.3177795410156,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327580516161333e-09,0.0009868553606793,-0.0103898765519261,0.0,0.0,0.0,-0.0069581815041601,60.0,0.1931783258914947,-0.0,-6.640033234361908e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.261938976123928e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.753268386702985e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.203731365734711e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.753268386702985e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.000462653057184,287.3177795410156,294.1499938964844,287.54364013671875,285.9919738769531,287.701416015625,287.5491638183594,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327580516161333e-09,0.0009868553606793,-0.0103898765519261,0.0,0.0,0.0,-0.0069581815041601,60.0,0.1931783258914947,-0.0,-6.640033234361908e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.261291415896268e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.752586629474536e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.20322786946781e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.752586629474536e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004626207228284,287.3173522949219,294.1499938964844,287.5401611328125,285.99371337890625,287.70001220703125,287.54852294921875,287.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319507862504679e-09,0.0009867863263934,-0.010368725284934,0.0,0.0,0.0,-0.006954179611057,60.0,0.191286101937294,-0.0,-6.639103844463534e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.26049251575023e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.751745528774336e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.202606502687559e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.751744801178576e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.000462580792373,287.3169250488281,294.1499938964844,287.5360107421875,285.9947814941406,287.6985778808594,287.5475769042969,287.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1889179944992065,-0.0,-6.637957028488017e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.25852873479016e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.749677701620384e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.201079279184341e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.749676974024624e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004624827124644,287.31610107421875,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1828875988721847,-0.0,-6.6351411476262e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.25852873479016e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.749677701620384e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.201079279184341e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.749676974024624e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004624827124644,287.31610107421875,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1828875988721847,-0.0,-6.6351411476262e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.256657358491792e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.747706644702704e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,7.199623360065743e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.747706644702704e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004623892309609,287.3154296875,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.176731988787651,-0.0,-6.632457427713234e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.256145131075756e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.747167496243492e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,7.199225365184247e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.74716676864773e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004623636195901,287.3152770996094,294.1499938964844,287.5129699707031,285.99298095703125,287.6925354003906,287.54083251953125,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.00692237354815,60.0,0.1750656962394714,-0.0,-6.631722726524458e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.253364987671377e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.744239650899544e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.197062950581312e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.744238923303784e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.000462224765215,287.314453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1656116992235183,-0.0,-6.627738002862317e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.253364987671377e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.744239650899544e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.197062950581312e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.744238923303784e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.000462224765215,287.314453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1656116992235183,-0.0,-6.627738002862317e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
