time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363180,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.250296716345474e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.741008398123084e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.19467643648386e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.741008398123084e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004620715044438,287.31365966796875,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1547652035951614,-0.0,-6.623341874956169e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.250296716345474e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.741008398123084e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.19467643648386e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.741008398123084e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004620715044438,287.31365966796875,294.1499938964844,287.4810485839844,285.982666015625,287.68572998046875,287.5282592773437,287.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1547652035951614,-0.0,-6.623341874956169e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.248666901839896e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.7392919997219e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.193408237071708e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.7392919997219e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004619900719262,287.3132629394531,294.1499938964844,287.47186279296875,285.9789733886719,287.6838684082031,287.5240783691406,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1488070636987686,-0.0,-6.62100703152646e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.24698615563102e-05,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.73752248683013e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,7.1921014750842e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.737521759234367e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.0004619061073753,287.3128662109375,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1425661891698837,-0.0,-6.618600423280442e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.243514796253294e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.733867045724764e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.189401367213577e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.733867045724764e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004617327358573,287.3121032714844,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1292979121208191,-0.0,-6.613630887386536e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.243514796253294e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.733867045724764e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.189401367213577e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.733867045724764e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0004617327358573,287.3121032714844,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1292979121208191,-0.0,-6.613630887386536e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.239967039320618e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.730131569085644e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.186642324086279e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.73013084148988e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004615555226337,287.31134033203125,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1150414124131202,-0.0,-6.608553348996793e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.239967039320618e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.730131569085644e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.186642324086279e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.73013084148988e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004615555226337,287.31134033203125,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1150414124131202,-0.0,-6.608553348996793e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.23642364796251e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.726399730425328e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.183886191342026e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.726399730425328e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004613785131368,287.3105773925781,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0999637097120285,-0.0,-6.60348433711988e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.23642364796251e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.726399730425328e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.183886191342026e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.726399730425328e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004613785131368,287.3105773925781,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0999637097120285,-0.0,-6.60348433711988e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.232965385308488e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.722758113639428e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.181196269812062e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.722757386043668e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004612057819031,287.3098449707031,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0842180699110031,-0.0,-6.59853895967899e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.232965385308488e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.722758113639428e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.181196269812062e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.722757386043668e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004612057819031,287.3098449707031,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0842180699110031,-0.0,-6.59853895967899e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.23128827707842e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.720991511130704e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.179891690611839e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.720991511130704e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004611219919752,287.3094787597656,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0761385485529899,-0.0,-6.5961408779458e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.229665010934696e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.719282388687134e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.178629311965778e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.719282388687134e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004610409087035,287.3091125488281,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0679492950439453,-0.0,-6.593820955913543e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.226613474311308e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.716068598208948e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.176255894592032e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.716068598208948e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004608884628396,287.30841064453125,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0513185858726501,-0.0,-6.58945964460145e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.226613474311308e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.716068598208948e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.176255894592032e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.716068598208948e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004608884628396,287.30841064453125,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0513185858726501,-0.0,-6.58945964460145e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.22415274544619e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.713477629702538e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.174342317739502e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.713477629702538e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004607655573636,287.30780029296875,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0365010499954223,-0.0,-6.585944589687642e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.223838424077258e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.713146573631092e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,7.174097845563665e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.713146573631092e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004607498412951,287.3077087402344,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0344736613333225,-0.0,-6.585495526678642e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.221430809702724e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.71061090240255e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.172225014073774e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.71061090240255e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004606295842677,287.3070068359375,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0175565741956233,-0.0,-6.582056499837563e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.221430809702724e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.71061090240255e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.172225014073774e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.71061090240255e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004606295842677,287.3070068359375,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0175565741956233,-0.0,-6.582056499837563e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.21939208637923e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.708465222502129e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.170639582909644e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.708464494906366e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0004605277499649,287.30633544921875,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.384033203125,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,0.0007066333200782,-0.0,-6.579145406249154e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.21939208637923e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.708465222502129e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.170639582909644e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.708464494906366e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0004605277499649,287.30633544921875,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.384033203125,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,0.0007066333200782,-0.0,-6.579145406249154e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.218528430210426e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.707555000204592e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.169967284426093e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.707554272608832e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004604845889844,287.3059997558594,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0076375259086489,-0.0,-6.57791119351714e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.217773185810074e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.706759738037364e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,7.169380114646628e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.7067590104416e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004604468704201,287.3056640625,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0159056764096021,-0.0,-6.57683330018699e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.216599573846906e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.705524280434474e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.16846770956181e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.705523552838712e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004603882553055,287.30499267578125,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.032109297811985,-0.0,-6.575157840416068e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.216599573846906e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.705524280434474e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.16846770956181e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.705523552838712e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004603882553055,287.30499267578125,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.032109297811985,-0.0,-6.575157840416068e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.21580649446696e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.704688272904605e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.167849980760366e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.704688272904605e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004603486158885,287.3043518066406,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0478467307984828,-0.0,-6.574023814209795e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.21580649446696e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.704688272904605e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.167849980760366e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.704688272904605e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004603486158885,287.3043518066406,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0478467307984828,-0.0,-6.574023814209795e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.215420868713407e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.704282274469732e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.167550211306661e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.704282274469732e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004603293782565,287.3037109375,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0629116520285606,-0.0,-6.573473143589581e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510437011719,0.0,0.0,9.215420868713407e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.704282274469732e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.167550211306661e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.704282274469732e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004603293782565,287.3037109375,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0629116520285606,-0.0,-6.573473143589581e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.215388854499906e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.704248805064708e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.167525473050773e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.704248805064708e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004603277775458,287.3030700683594,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0771500319242477,-0.0,-6.573426247769022e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.215388854499906e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.704248805064708e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.167525473050773e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.704248805064708e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004603277775458,287.3030700683594,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0771500319242477,-0.0,-6.573426247769022e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.215489262714982e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.704355034045876e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.167604053393006e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.704354306450114e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004603327834047,287.3027648925781,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.0839023813605308,-0.0,-6.573568356316174e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.215666068485008e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.704540570965035e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.167740841396153e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.704540570965035e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004603416309691,287.3024597167969,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.0903984308242797,-0.0,-6.573819888444632e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.216207399731502e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.705111006041987e-05,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.168162846937776e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.705111006041987e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004603686684276,287.3018493652344,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.102553017437458,-0.0,-6.574591537855667e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.216207399731502e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.705111006041987e-05,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.168162846937776e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.705111006041987e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004603686684276,287.3018493652344,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.102553017437458,-0.0,-6.574591537855667e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.216890612151474e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.705830598250031e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.168693991843611e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.70582987065427e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004604027781169,287.30126953125,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1130476668477058,-0.0,-6.57556498140366e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.216922626364976e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.705864067655055e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.168718730099499e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.705863340059297e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0004604043788276,287.3012390136719,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1134635359048843,-0.0,-6.575610456138747e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.21776081668213e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.706746641313656e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.16937065590173e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.706745913717896e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004604462592396,287.3006591796875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1229205876588821,-0.0,-6.57680487847756e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
