time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365520,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.21776081668213e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.706746641313656e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.16937065590173e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.706745913717896e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004604462592396,287.3006591796875,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1229205876588821,-0.0,-6.57680487847756e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.218641207553446e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.707673598313704e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.170055323513225e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.707672870717944e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004604902351275,287.3000793457031,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1308350712060928,-0.0,-6.578059696948912e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.218641207553446e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.707673598313704e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.170055323513225e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.707672870717944e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004604902351275,287.3000793457031,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1308350712060928,-0.0,-6.578059696948912e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.219076309818774e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.708131983643398e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.170393655542284e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.708131256047636e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004605119756888,287.2998046875,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.134122297167778,-0.0,-6.578680711299968e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.219496132573111e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.70857363427058e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.1707196184434e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.70857363427058e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004605329304467,287.29949951171875,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1369801610708236,-0.0,-6.579278988283478e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.220252104569228e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.70936962403357e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.171307515818626e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.70936962403357e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004605706781148,287.2989501953125,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1413596272468567,-0.0,-6.580356881613626e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.220252104569228e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.70936962403357e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.171307515818626e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.70936962403357e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004605706781148,287.2989501953125,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1413596272468567,-0.0,-6.580356881613626e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.220853098668158e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.710002632346004e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.171775359893218e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.710002632346004e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004606007132679,287.29840087890625,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1436664164066314,-0.0,-6.581213796152954e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.220853098668158e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.710002632346004e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.171775359893218e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.710002632346004e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004606007132679,287.29840087890625,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1436664164066314,-0.0,-6.581213796152954e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.222345397574828e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.711574239190668e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,7.17293587513268e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.711574239190668e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004606752772815,287.2978515625,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1438348591327667,-0.0,-6.583343292732027e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.222345397574828e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.711574239190668e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,7.17293587513268e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.711574239190668e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004606752772815,287.2978515625,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1438348591327667,-0.0,-6.583343292732027e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.225498070009051e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.71489425865002e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.175388600444421e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.71489425865002e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004608327581081,287.2973022460937,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.0091993771493434,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1417741626501083,-0.0,-6.587843870420329e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.225498070009051e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.71489425865002e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.175388600444421e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.71489425865002e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004608327581081,287.2973022460937,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.0091993771493434,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1417741626501083,-0.0,-6.587843870420329e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.227674308931456e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.717186185298488e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.17708098818548e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.717185457702726e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004609414609149,287.29705810546875,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1400245577096939,-0.0,-6.590951073803808e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.23026746022515e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.719916124595328e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,7.179097883636132e-05,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.719916124595328e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0004610709729604,287.2967834472656,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612457901996e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623774521052,60.0,-0.1377947479486465,-0.0,-6.594655133085325e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.236529149347916e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.726510324981064e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.183967682067305e-05,297.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.726510324981064e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0004613837809301,287.2962646484375,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1320191621780395,-0.0,-6.60360512938496e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.236529149347916e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.726510324981064e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,7.183967682067305e-05,297.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.726510324981064e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0004613837809301,287.2962646484375,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1320191621780395,-0.0,-6.60360512938496e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.244096872862428e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.73447968135588e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,7.189853931777179e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.734478953760116e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004617617814801,287.2957458496094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.0098064159974455,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1244439408183097,-0.0,-6.614429537421529e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.244096872862428e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.73447968135588e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,7.189853931777179e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.734478953760116e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004617617814801,287.2957458496094,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048915377928105e-09,0.0009849508060142,-0.0098064159974455,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1244439408183097,-0.0,-6.614429537421529e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.252831659978256e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.74367794697173e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.196647493401542e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.743677219375968e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004621981061063,287.29522705078125,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1152690276503562,-0.0,-6.626934379028171e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.252831659978256e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.74367794697173e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.196647493401542e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.743677219375968e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004621981061063,287.29522705078125,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1152690276503562,-0.0,-6.626934379028171e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.26250941120088e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.753868653206156e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.204174471553415e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.753868653206156e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.000462681549834,287.29473876953125,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.104645662009716,-0.0,-6.640802752144738e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.26250941120088e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.753868653206156e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.204174471553415e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.753868653206156e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.000462681549834,287.29473876953125,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.104645662009716,-0.0,-6.640802752144738e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.267635323340072e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.759266686160116e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.208161696325988e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.759266686160116e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.0004629376053344,287.29449462890625,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.0987946167588234,-0.0,-6.648154737831646e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.272925672121346e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.764837886905298e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.212276250356808e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.764837159309536e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004632018390111,287.29425048828125,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.0926479920744896,-0.0,-6.655746176420507e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.283811959903689e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.776301885722204e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.220743282232434e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.776301158126444e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004637456440832,287.29376220703125,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141357421875,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0795759260654449,-0.0,-6.671382379863644e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.283811959903689e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.776301885722204e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.220743282232434e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.776301158126444e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004637456440832,287.29376220703125,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141357421875,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0795759260654449,-0.0,-6.671382379863644e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.294855408370496e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.787930321181192e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.229332550195977e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.787930321181192e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004642972780857,287.2933044433594,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0654469653964042,-0.0,-6.687261588922412e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.294855408370496e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.787930321181192e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.229332550195977e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.787930321181192e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004642972780857,287.2933044433594,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0654469653964042,-0.0,-6.687261588922412e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.305708226747812e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.799359395401552e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,7.237774116219953e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.799359395401552e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004648393951356,287.2928161621094,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0504643283784389,-0.0,-6.702886423681775e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.305708226747812e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.799359395401552e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,7.237774116219953e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.799359395401552e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004648393951356,287.2928161621094,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0504643283784389,-0.0,-6.702886423681775e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.315981151303276e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.81017728918232e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.245763845276088e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.81017728918232e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004653525538742,287.2923583984375,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0347410701215267,-0.0,-6.717692713209544e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.315981151303276e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.81017728918232e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.245763845276088e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.81017728918232e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004653525538742,287.2923583984375,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0347410701215267,-0.0,-6.717692713209544e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.320799290435387e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.815251542022452e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.249511691043153e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.81525081442669e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004655932425521,287.2921447753906,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0266517978161573,-0.0,-6.724642531708015e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.325342398369683e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.820034756558016e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,7.253044896060601e-05,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.820034756558016e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004658201651182,287.2919006347656,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0184378661215305,-0.0,-6.731198709530872e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.333550406154244e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.828678594203666e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.259428821271285e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.828677866607904e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0004662301798816,287.2914733886719,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0017278662417083,-0.0,-6.743051983448822e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.333550406154244e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.828678594203666e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.259428821271285e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.828677866607904e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0004662301798816,287.2914733886719,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0017278662417083,-0.0,-6.743051983448822e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.340506949229166e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.836004028329626e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,7.264839950948954e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.836004028329626e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004665776796173,287.291015625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,0.015267327427864,-0.0,-6.753106873702563e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.340506949229166e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.836004028329626e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,7.264839950948954e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.836004028329626e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004665776796173,287.291015625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,0.015267327427864,-0.0,-6.753106873702563e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
