time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367860,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.346663136966528e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.842486906563865e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.269627531059086e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.842486906563865e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004668851906899,287.29058837890625,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0323655791580677,-0.0,-6.762010684724373e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.346663136966528e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.842486906563865e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.269627531059086e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.842486906563865e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004668851906899,287.29058837890625,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0323655791580677,-0.0,-6.762010684724373e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.352732740808278e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.848878107732162e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.274348172359169e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.848878107732162e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,0.0004671883943956,287.2901611328125,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458251628454036e-09,0.000996523653157,-0.0133521426469087,0.0,0.0,0.0,-0.0075187035836279,60.0,0.0494159720838069,-0.0,-6.77079441402384e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.352732740808278e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.848878107732162e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.274348172359169e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.848878107732162e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,0.0004671883943956,287.2901611328125,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458251628454036e-09,0.000996523653157,-0.0133521426469087,0.0,0.0,0.0,-0.0075187035836279,60.0,0.0494159720838069,-0.0,-6.77079441402384e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.356156078865752e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.852484072325753e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,7.27701117284596e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.85248334472999e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004673594085033,287.2899475097656,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500901956168036e-09,0.000996888265945,-0.0134638762101531,0.0,0.0,0.0,-0.0075398469343781,60.0,0.0578783340752124,-0.0,-6.775751870691239e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.360101103084162e-05,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.856637916527689e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.280079444171861e-05,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.856637188931928e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0004675564414355,287.28973388671875,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550042647683995e-09,0.0009973084088414,-0.0135926129296422,0.0,0.0,0.0,-0.0075642080046236,60.0,0.0662735551595687,-0.0,-6.78146605537222e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.36980650294572e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.86685772659257e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.287628250196576e-05,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.86685772659257e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0004680412530433,287.2893371582031,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983479976654,5.670953484582242e-09,0.0009983422933146,-0.0139093669131398,0.0,0.0,0.0,-0.0076241483911871,60.0,0.0828096270561218,-0.0,-6.795535512083006e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.36980650294572e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.86685772659257e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.287628250196576e-05,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.86685772659257e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0004680412530433,287.2893371582031,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983479976654,5.670953484582242e-09,0.0009983422933146,-0.0139093669131398,0.0,0.0,0.0,-0.0076241483911871,60.0,0.0828096270561218,-0.0,-6.795535512083006e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.381900599692015e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.879593562800436e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.297034608200192e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.879593562800436e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,0.0004686453903559,287.2889404296875,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996364824473,5.821624959878591e-09,0.0009996306616812,-0.0143040800467133,0.0,0.0,0.0,-0.0076988427899777,60.0,0.0988450869917869,-0.0,-6.813088759827225e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.381900599692015e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.879593562800436e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.297034608200192e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.879593562800436e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,0.0004686453903559,287.2889404296875,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996364824473,5.821624959878591e-09,0.0009996306616812,-0.0143040800467133,0.0,0.0,0.0,-0.0076988427899777,60.0,0.0988450869917869,-0.0,-6.813088759827225e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.396341192768888e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.89480031421408e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.308265776373446e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.89479958661832e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004693666996899,287.2885131835937,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011749109253,6.001525498788851e-09,0.0010011688573285,-0.0147753562778234,0.0,0.0,0.0,-0.0077880267053842,60.0,0.1143050342798233,-0.0,-6.834076771156107e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.396341192768888e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.89480031421408e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.308265776373446e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.89479958661832e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004693666996899,287.2885131835937,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011749109253,6.001525498788851e-09,0.0010011688573285,-0.0147753562778234,0.0,0.0,0.0,-0.0077880267053842,60.0,0.1143050342798233,-0.0,-6.834076771156107e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.41285106819123e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.912186214933172e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,7.321107113966718e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.91218548733741e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004701914149336,287.2881164550781,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3672790527344,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029339464381,6.207216074471944e-09,0.001002927776426,-0.0153141813352704,0.0,0.0,0.0,-0.0078899962827563,60.0,0.1289316713809967,-0.0,-6.858113010821398e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.41285106819123e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.912186214933172e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,7.321107113966718e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.91218548733741e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004701914149336,287.2881164550781,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3672790527344,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029339464381,6.207216074471944e-09,0.001002927776426,-0.0153141813352704,0.0,0.0,0.0,-0.0078899962827563,60.0,0.1289316713809967,-0.0,-6.858113010821398e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.421666618436576e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.921468881657348e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,7.327963976422325e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,9.921468881657348e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0004706317849922,287.2879333496094,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.3793640136719,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038731852546,6.317043332870753e-09,0.0010038668988272,-0.0156018789857625,0.0,0.0,0.0,-0.0079444423317909,60.0,0.1359313875436782,-0.0,-6.870963886740358e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.430752106709406e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.931036038324236e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,7.335029658861458e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.931036038324236e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0004710856010206,287.2877502441406,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430231902498917e-09,0.0010048346593976,-0.0158983767032623,0.0,0.0,0.0,-0.0080005545169115,60.0,0.1426939219236374,-0.0,-6.884221193104167e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.449318167753518e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.950587264029308e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.349470251938328e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.950587264029308e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0004720130236819,287.287353515625,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539320163001e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1553779542446136,-0.0,-6.911352556926431e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.449318167753518e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.950587264029308e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,7.349470251938328e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.950587264029308e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0004720130236819,287.287353515625,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539320163001e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1553779542446136,-0.0,-6.911352556926431e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.467563359066844e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.969800885301083e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,7.363661279669032e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.969800157705322e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0004729244101326,287.2869567871094,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888847714492385e-09,0.0010087563423439,-0.0170996785163879,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1668646335601806,-0.0,-6.938066832162805e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.467563359066844e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.969800885301083e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,7.363661279669032e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.969800157705322e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0004729244101326,287.2869567871094,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888847714492385e-09,0.0010087563423439,-0.0170996785163879,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1668646335601806,-0.0,-6.938066832162805e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.48442320805043e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.987554949475452e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.376774738077074e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.987554949475452e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0004737665876746,287.2865905761719,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.0988974698593665e-09,0.0010105525143444,-0.0176498629152774,0.0,0.0,0.0,-0.0083320420235395,60.0,0.1768884360790252,-0.0,-6.962798693166405e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.48442320805043e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.987554949475452e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,7.376774738077074e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.987554949475452e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,0.0004737665876746,287.2865905761719,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.0988974698593665e-09,0.0010105525143444,-0.0176498629152774,0.0,0.0,0.0,-0.0083320420235395,60.0,0.1768884360790252,-0.0,-6.962798693166405e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.498629515292124e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001000251504592,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,7.387824007309973e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001000251504592,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,0.0004744762554764,287.2862243652344,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120733641088,7.2758874480882704e-09,0.0010120661463588,-0.0181134399026632,0.0,0.0,0.0,-0.0084197837859392,60.0,0.1852745115756988,-0.0,-6.98367230711483e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.498629515292124e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001000251504592,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,7.387824007309973e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001000251504592,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,0.0004744762554764,287.2862243652344,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120733641088,7.2758874480882704e-09,0.0010120661463588,-0.0181134399026632,0.0,0.0,0.0,-0.0084197837859392,60.0,0.1852745115756988,-0.0,-6.98367230711483e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.504575427854434e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0001000877600745,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.392447878373787e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.0001000877527985,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,0.0004747732309624,287.2860412597656,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127068962901,7.3499566433099525e-09,0.0010126995621249,-0.018307439982891,0.0,0.0,0.0,-0.0084565030410885,60.0,0.1887539774179458,-0.0,-6.99241695656383e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.509417577646671e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,0.0001001387499854,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.396213914034888e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0001001387427095,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0004750151128973,287.2858581542969,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132228489965,7.410281277486774e-09,0.0010132155148312,-0.0184654388576746,0.0,0.0,0.0,-0.0084864096716046,60.0,0.1918057799339294,-0.0,-6.999542989660767e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.515540295979008e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001002032222459,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.400976028293371e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001002032222459,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0004753209359478,287.2854919433594,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101387524046,7.486555375635362e-09,0.0010138677898794,-0.0186652112752199,0.0,0.0,0.0,-0.0085242222994565,60.0,0.1964559257030487,-0.0,-7.008558355892093e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.515540295979008e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001002032222459,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.400976028293371e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001002032222459,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0004753209359478,287.2854919433594,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101387524046,7.486555375635362e-09,0.0010138677898794,-0.0186652112752199,0.0,0.0,0.0,-0.0085242222994565,60.0,0.1964559257030487,-0.0,-7.008558355892093e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.516369027551264e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.000100211953395,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,7.401621405733749e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.000100211953395,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004753623798023,287.28515625,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139637161046,7.496879561585956e-09,0.001013956265524,-0.0186922512948513,0.0,0.0,0.0,-0.0085293408483266,60.0,0.1987856030464172,-0.0,-7.009779068312127e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.516369027551264e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.000100211953395,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,7.401621405733749e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.000100211953395,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004753623798023,287.28515625,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139637161046,7.496879561585956e-09,0.001013956265524,-0.0186922512948513,0.0,0.0,0.0,-0.0085293408483266,60.0,0.1987856030464172,-0.0,-7.009779068312127e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.51234469539486e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001001695782179,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.398491288768128e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,0.0001001695709419,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0004751613305415,287.2848205566406,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446728123028379e-09,0.0010135275078937,-0.0185608975589275,0.0,0.0,0.0,-0.0085044791921973,60.0,0.1994000524282455,-0.0,-7.00384958918221e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.51234469539486e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0001001695782179,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.398491288768128e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,0.0001001695709419,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,0.0004751613305415,287.2848205566406,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.5267333984375,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446728123028379e-09,0.0010135275078937,-0.0185608975589275,0.0,0.0,0.0,-0.0085044791921973,60.0,0.1994000524282455,-0.0,-7.00384958918221e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.504308400209992e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0001000849442789,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.392240513581783e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0001000849442789,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0004747599014081,287.2844543457031,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346593111634547e-09,0.001012671389617,-0.0182986296713352,0.0,0.0,0.0,-0.0084548387676477,60.0,0.1993775367736816,-0.0,-6.99201976317454e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.504308400209992e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0001000849442789,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.392240513581783e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0001000849442789,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.0004747599014081,287.2844543457031,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346593111634547e-09,0.001012671389617,-0.0182986296713352,0.0,0.0,0.0,-0.0084548387676477,60.0,0.1993775367736816,-0.0,-6.99201976317454e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.499126463197172e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0001000303745968,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.388209633063525e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0001000303745968,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004745010228361,287.2843017578125,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350646972656,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282025205057607e-09,0.0010121193481609,-0.018129514530301,0.0,0.0,0.0,-0.0084228301420807,60.0,0.1992947906255722,-0.0,-6.98439635016257e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.493132529314607e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.996725566452368e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.383547927020118e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.996725566452368e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0004742016317322,287.2841186523437,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5370788574219,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207343610815542e-09,0.0010114808101207,-0.0179339088499546,0.0,0.0,0.0,-0.008385807275772,60.0,0.1991826593875885,-0.0,-6.975584909696408e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.479364234721288e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.982226765714586e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.372839172603562e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.982226765714586e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0004735138791147,287.2838134765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035794169496512e-09,0.0010100138606503,-0.0174845773726701,0.0,0.0,0.0,-0.008300763554871,60.0,0.1989046782255172,-0.0,-6.955364284522147e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.479364234721288e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.982226765714586e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.372839172603562e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,9.982226765714586e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,0.0004735138791147,287.2838134765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403747558594,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035794169496512e-09,0.0010100138606503,-0.0174845773726701,0.0,0.0,0.0,-0.008300763554871,60.0,0.1989046782255172,-0.0,-6.955364284522147e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.464043250773102e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.966093057300895e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,7.360922609223053e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.966093057300895e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.000472748564789,287.2834777832031,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.1985677927732467,-0.0,-6.932898344302886e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
