time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370200,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.464043250773102e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.966093057300895e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,7.360922609223053e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.966093057300895e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.000472748564789,287.2834777832031,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.5426940917969,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.1985677927732467,-0.0,-6.932898344302886e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.447904449189082e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.949099330697209e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.348370854742825e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.949098603101449e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0004719424177892,287.2831726074219,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383037474181e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.1982010155916214,-0.0,-6.909273508881597e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.447904449189082e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.949099330697209e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.348370854742825e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.949098603101449e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0004719424177892,287.2831726074219,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383037474181e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.1982010155916214,-0.0,-6.909273508881597e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.431839134776963e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.93218127405271e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.335875125136226e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.93218127405271e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0004711399087682,287.2828369140625,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443662048383203e-09,0.0010049506090581,-0.0159335546195507,0.0,0.0,0.0,-0.0080072181299328,60.0,0.1978207677602768,-0.0,-6.885795045263876e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.431839134776963e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.93218127405271e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.335875125136226e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.93218127405271e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0004711399087682,287.2828369140625,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.5456848144531,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443662048383203e-09,0.0010049506090581,-0.0159335546195507,0.0,0.0,0.0,-0.0080072181299328,60.0,0.1978207677602768,-0.0,-6.885795045263876e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.424007294001058e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.923933976097032e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,7.329783693421632e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.923933248501272e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.0004707486950792,287.2826843261719,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346081438124429e-09,0.0010041161440312,-0.0156779419630765,0.0,0.0,0.0,-0.0079588424414396,60.0,0.197630301117897,-0.0,-6.874363833730969e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.416494867764412e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.916022827383132e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,7.323941099457443e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.916022827383132e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0004703734302893,287.28253173828125,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.252482531721171e-09,0.0010033157886937,-0.015432758256793,0.0,0.0,0.0,-0.0079124420881271,60.0,0.1974428594112396,-0.0,-6.863407975288284e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.402600699104367e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.901392331812532e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,7.313134847208858e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.90139160421677e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004696793912444,287.2822570800781,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079371228651098e-09,0.0010018354514613,-0.0149792805314064,0.0,0.0,0.0,-0.0078266225755214,60.0,0.1970816850662231,-0.0,-6.843168165460156e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.402600699104367e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.901392331812532e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,7.313134847208858e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.90139160421677e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004696793912444,287.2822570800781,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079371228651098e-09,0.0010018354514613,-0.0149792805314064,0.0,0.0,0.0,-0.0078266225755214,60.0,0.1970816850662231,-0.0,-6.843168165460156e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.390559716848657e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.888711792882532e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.30376923456788e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.888711792882532e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.0004690779023803,287.2819519042969,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005584917962,5.929343682709032e-09,0.0010005525546148,-0.0145862661302089,0.0,0.0,0.0,-0.0077522471547126,60.0,0.1967532932758331,-0.0,-6.825651865938198e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.390559716848657e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.888711792882532e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.30376923456788e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.888711792882532e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.0004690779023803,287.2819519042969,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005584917962,5.929343682709032e-09,0.0010005525546148,-0.0145862661302089,0.0,0.0,0.0,-0.0077522471547126,60.0,0.1967532932758331,-0.0,-6.825651865938198e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.380713891005144e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.87834355328232e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.296111289178953e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.87834355328232e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.0004685860767494,287.2816467285156,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806665814844791e-09,0.0009995034197345,-0.0142648918554186,0.0,0.0,0.0,-0.0076914303936064,60.0,0.1964623481035232,-0.0,-6.81134508795367e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.380713891005144e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.87834355328232e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.296111289178953e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.87834355328232e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.0004685860767494,287.2816467285156,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806665814844791e-09,0.0009995034197345,-0.0142648918554186,0.0,0.0,0.0,-0.0076914303936064,60.0,0.1964623481035232,-0.0,-6.81134508795367e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.373213106300682e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.870444773696364e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.2902774263639e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.870444773696364e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0004682113940361,287.2813720703125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713207240631846e-09,0.0009987041121348,-0.0140200583264231,0.0,0.0,0.0,-0.0076450984925031,60.0,0.1962151974439621,-0.0,-6.800455309985409e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.373213106300682e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.870444773696364e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.2902774263639e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.870444773696364e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0004682113940361,287.2813720703125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5486755371094,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987098164856,5.713207240631846e-09,0.0009987041121348,-0.0140200583264231,0.0,0.0,0.0,-0.0076450984925031,60.0,0.1962151974439621,-0.0,-6.800455309985409e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.370333282276988e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.867412882158531e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,7.288037886610255e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.867412154562773e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.000468067562906,287.2812194824219,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677329273368059e-09,0.0009983972413465,-0.0139260692521929,0.0,0.0,0.0,-0.0076273116283118,60.0,0.1961085796356201,-0.0,-6.796278029241877e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.36806172830984e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.865020547294988e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,7.286271284101531e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.865020547294988e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,0.0004679541161749,287.2810974121094,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649026579845895e-09,0.0009981552138924,-0.0138519229367375,0.0,0.0,0.0,-0.007613280788064,60.0,0.1960142850875854,-0.0,-6.79298253203342e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.36512224143371e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.861924627330154e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,7.283984450623393e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.861924627330154e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004678072582464,287.28082275390625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978475281968,5.6123927727469444e-09,0.0009978419402614,-0.0137559529393911,0.0,0.0,0.0,-0.0075951195321977,60.0,0.1958566457033157,-0.0,-6.78871927561886e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.36512224143371e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.861924627330154e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,7.283984450623393e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.861924627330154e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004678072582464,287.28082275390625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978475281968,5.6123927727469444e-09,0.0009978419402614,-0.0137559529393911,0.0,0.0,0.0,-0.0075951195321977,60.0,0.1958566457033157,-0.0,-6.78871927561886e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.364117431687192e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.860866703093052e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,7.28320301277563e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.860866703093052e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0004677570541389,287.2805480957031,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977404261007,5.599865016137073e-09,0.00099773472175,-0.0137231340631842,0.0,0.0,0.0,-0.0075889085419476,60.0,0.1957426220178604,-0.0,-6.78726124192508e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.364117431687192e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.860866703093052e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,7.28320301277563e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.860866703093052e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0004677570541389,287.2805480957031,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977404261007,5.599865016137073e-09,0.00099773472175,-0.0137231340631842,0.0,0.0,0.0,-0.0075889085419476,60.0,0.1957426220178604,-0.0,-6.78726124192508e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.364320430904628e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.861080616246908e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,7.283360901055858e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.861080616246908e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,0.0004677672113757,287.2802734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977619629353,5.6023905514734915e-09,0.0009977563749998,-0.0137297511100769,0.0,0.0,0.0,-0.0075901607051491,60.0,0.1956620216369629,-0.0,-6.787555406617686e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.364320430904628e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.861080616246908e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,7.283360901055858e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.861080616246908e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,0.0004677672113757,287.2802734375,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977619629353,5.6023905514734915e-09,0.0009977563749998,-0.0137297511100769,0.0,0.0,0.0,-0.0075901607051491,60.0,0.1956620216369629,-0.0,-6.787555406617686e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.364888683194296e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.861678699962796e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,7.283802551683038e-05,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.861678699962796e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0004677955876104,287.280029296875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464892586402e-09,0.0009978167945519,-0.0137482825666666,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1955976337194442,-0.0,-6.788378215105696e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.364888683194296e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.861678699962796e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,7.283802551683038e-05,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.861678699962796e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0004677955876104,287.280029296875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464892586402e-09,0.0009978167945519,-0.0137482825666666,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1955976337194442,-0.0,-6.788378215105696e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.36511642066762e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.861918806564064e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.283980085048825e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.861918806564064e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,0.0004678069672081,287.2798767089844,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299514012875e-09,0.0009978411253541,-0.0137557089328765,0.0,0.0,0.0,-0.0075950729660689,60.0,0.1955665796995163,-0.0,-6.788708617477823e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.36525029828772e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.862059232546017e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,7.284084131242707e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.862059232546017e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0004678136319853,287.2797546386719,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960407657714e-09,0.0009978553280234,-0.0137600600719451,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1955344229936599,-0.0,-6.78890188510195e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.365064761368558e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.861864236881956e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.283939339686185e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.861864236881956e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004678043769672,287.2795104980469,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645370606766e-09,0.0009978355374187,-0.0137539952993392,0.0,0.0,0.0,-0.007594748865813,60.0,0.1954628676176071,-0.0,-6.788632589405097e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.365064761368558e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.861864236881956e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.283939339686185e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.861864236881956e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004678043769672,287.2795104980469,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645370606766e-09,0.0009978355374187,-0.0137539952993392,0.0,0.0,0.0,-0.007594748865813,60.0,0.1954628676176071,-0.0,-6.788632589405097e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.364191646454856e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.860945283435284e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.283261220436543e-05,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.860945283435284e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0004677607794292,287.2792663574219,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766517233069e-09,0.0009977425215765,-0.0137254958972334,0.0,0.0,0.0,-0.0075893560424447,60.0,0.1953778266906738,-0.0,-6.787366402249972e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.364191646454856e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.860945283435284e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.283261220436543e-05,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.860945283435284e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0004677607794292,287.2792663574219,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766517233069e-09,0.0009977425215765,-0.0137254958972334,0.0,0.0,0.0,-0.0075893560424447,60.0,0.1953778266906738,-0.0,-6.787366402249972e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.362586570205168e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.85925507848151e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.282011938514188e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.859254350885748e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,0.0004676805983763,287.2790222167969,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.5807607424185335e-09,0.0009975715074688,-0.013673085719347,0.0,0.0,0.0,-0.0075794379226863,60.0,0.1952763944864273,-0.0,-6.785038664247622e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.362586570205168e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.85925507848151e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,7.282011938514188e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.859254350885748e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,0.0004676805983763,287.2790222167969,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.5807607424185335e-09,0.0009975715074688,-0.013673085719347,0.0,0.0,0.0,-0.0075794379226863,60.0,0.1952763944864273,-0.0,-6.785038664247622e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.360330295749009e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.856878750724718e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.280257705133408e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.856878750724718e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004675679083447,287.2787780761719,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552644566364506e-09,0.0009973309934139,-0.0135994292795658,0.0,0.0,0.0,-0.0075654997490346,60.0,0.1951604485511779,-0.0,-6.78176803603492e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.360330295749009e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.856878750724718e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.280257705133408e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.856878750724718e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,0.0004675679083447,287.2787780761719,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552644566364506e-09,0.0009973309934139,-0.0135994292795658,0.0,0.0,0.0,-0.0075654997490346,60.0,0.1951604485511779,-0.0,-6.78176803603492e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.358994429931045e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.855472308117896e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.279217970790341e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.855471580522136e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004675011441577,287.2786560058594,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359956618872275e-09,0.0009971887338906,-0.0135558126494288,0.0,0.0,0.0,-0.0075572463683784,60.0,0.1950964480638504,-0.0,-6.779831807079972e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.357521048514172e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.853920346358792e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.278072735061869e-05,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.853920346358792e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004674275696743,287.2785339355469,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637902130445e-09,0.0009970316896215,-0.0135077191516757,0.0,0.0,0.0,-0.0075481454841792,60.0,0.1950292289257049,-0.0,-6.777697336701749e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.354259964311495e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.850486821960658e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.275536336237565e-05,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.850486821960658e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.0004672646755352,287.2783203125,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006403964424e-09,0.0009966843063011,-0.0134012755006551,0.0,0.0,0.0,-0.0075280028395354,60.0,0.1948866844177246,-0.0,-6.772973648594417e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.354259964311495e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.850486821960658e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.275536336237565e-05,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.850486821960658e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,0.0004672646755352,287.2783203125,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006403964424e-09,0.0009966843063011,-0.0134012755006551,0.0,0.0,0.0,-0.0075280028395354,60.0,0.1948866844177246,-0.0,-6.772973648594417e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
