time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372540,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.350696200272068e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.846733883023262e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.272764196386561e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.8467331554275e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004670866474043,287.278076171875,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432596594800998e-09,0.0009963045595213,-0.0132849309593439,0.0,0.0,0.0,-0.0075059868395328,60.0,0.1947356015443802,-0.0,-6.76781297670459e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,9.350696200272068e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.846733883023262e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.272764196386561e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.8467331554275e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004670866474043,287.278076171875,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432596594800998e-09,0.0009963045595213,-0.0132849309593439,0.0,0.0,0.0,-0.0075059868395328,60.0,0.1947356015443802,-0.0,-6.76781297670459e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.346971637569368e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.842812141869216e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.269867637660354e-05,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.842811414273456e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.00046690061572,287.2778625488281,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1945781409740448,-0.0,-6.762422799511114e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.346971637569368e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.842812141869216e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,7.269867637660354e-05,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.842811414273456e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.00046690061572,287.2778625488281,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1945781409740448,-0.0,-6.762422799511114e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.343209239887074e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.838849655352532e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,7.26694124750793e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.838849655352532e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0004667126631829,287.27764892578125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1944172382354736,-0.0,-6.75697862106972e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.343209239887074e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.838849655352532e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,7.26694124750793e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.838849655352532e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0004667126631829,287.27764892578125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1944172382354736,-0.0,-6.75697862106972e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.341339318780228e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.836880053626372e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.265486055985093e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.836880053626372e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004666192398872,287.27752685546875,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.194336324930191,-0.0,-6.754273584874684e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.339516691397876e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.834961383603512e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,7.26406869944185e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,9.834960656007752e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0004665282031055,287.2774353027344,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1942556500434875,-0.0,-6.751638181867747e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,9.336045332020149e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.831305942498147e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,7.261369319166988e-05,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.831305214902386e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0004663548024836,287.2772216796875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.0074154874309897,60.0,0.1940962225198745,-0.0,-6.746619618525075e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,9.336045332020149e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.831305942498147e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,7.261369319166988e-05,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.831305214902386e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0004663548024836,287.2772216796875,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.0074154874309897,60.0,0.1940962225198745,-0.0,-6.746619618525075e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.332894842373209e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.82798810582608e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,7.258918776642531e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.82798810582608e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,0.0004661974380724,287.2770080566406,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.0127038368955254,0.0,0.0,0.0,-0.0073960274457931,60.0,0.1939409077167511,-0.0,-6.742066460674323e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.332894842373209e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.82798810582608e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,7.258918776642531e-05,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.82798810582608e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,0.0004661974380724,287.2770080566406,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.0127038368955254,0.0,0.0,0.0,-0.0073960274457931,60.0,0.1939409077167511,-0.0,-6.742066460674323e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.330014290753752e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.824954031500964e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,7.256677781697363e-05,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.824954031500964e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,0.0004660535196308,287.2768249511719,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1937916278839111,-0.0,-6.73790410132824e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.330014290753752e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,9.824954031500964e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,7.256677781697363e-05,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.824954031500964e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,0.0004660535196308,287.2768249511719,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1937916278839111,-0.0,-6.73790410132824e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.32729890337214e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.822094580158593e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.254566298797727e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.822094580158593e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0004659178957808,287.276611328125,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1936464458703994,-0.0,-6.733981905426846e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.32729890337214e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.822094580158593e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.254566298797727e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,9.822094580158593e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0004659178957808,287.276611328125,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1936464458703994,-0.0,-6.733981905426846e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.325999417342246e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.820726700127123e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,7.253554940689355e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.820725972531363e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0004658529651351,287.2765197753906,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.193574920296669,-0.0,-6.732105362061702e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.32473994907923e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,9.81940029305406e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,7.252575596794486e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.81940029305406e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,0.0004657900717575,287.27642822265625,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.193504050374031,-0.0,-6.730287793743629e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.322341793449596e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.816874808166176e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,7.250710768857971e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.816874808166176e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004656702803913,287.2762145996094,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1933643668889999,-0.0,-6.72682531899227e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.322341793449596e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.816874808166176e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,7.250710768857971e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,9.816874808166176e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004656702803913,287.2762145996094,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1933643668889999,-0.0,-6.72682531899227e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.320091339759529e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.814505028771237e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,7.248960173455998e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.814505028771237e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004655578813981,287.2760314941406,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1932273209095001,-0.0,-6.72357742814711e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.320091339759529e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.814505028771237e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,7.248960173455998e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.814505028771237e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0004655578813981,287.2760314941406,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1932273209095001,-0.0,-6.72357742814711e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.318982483819128e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.81333723757416e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,7.248097972478718e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.81333723757416e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,0.0004655024677049,287.27593994140625,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1931571811437606,-0.0,-6.721977285906179e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.317999501945452e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.812302596401425e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,7.247333269333467e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,9.812302596401425e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004654533986467,287.2758483886719,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1930930912494659,-0.0,-6.720559753148336e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.316057548858224e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.810257324716076e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,7.245822780532762e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.810256597120316e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.000465356366476,287.2756652832031,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1929615437984466,-0.0,-6.717757372598498e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.316057548858224e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.810257324716076e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,7.245822780532762e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.810256597120316e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.000465356366476,287.2756652832031,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1929615437984466,-0.0,-6.717757372598498e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.3151415057946e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,9.809292532736436e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,7.245110464282334e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,9.809292532736436e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004653105861507,287.2756042480469,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1928968131542205,-0.0,-6.716435763109986e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.314265480497852e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.808370668906718e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,7.244429434649646e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.808369941310956e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004652668430935,287.2755126953125,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1928327530622482,-0.0,-6.715173128668539e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.312632028013468e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.806650632526726e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,7.24315905245021e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.806649904930964e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,0.0004651852650567,287.2753295898437,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1927067935466766,-0.0,-6.712817679499494e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.312632028013468e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.806650632526726e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,7.24315905245021e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,9.806649904930964e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,0.0004651852650567,287.2753295898437,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1927067935466766,-0.0,-6.712817679499494e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.311144094681369e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.805082663660868e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,7.242000719998032e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.805082663660868e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0004651109047699,287.275146484375,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1925834417343139,-0.0,-6.710671129894763e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.311144094681369e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.805082663660868e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,7.242000719998032e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.805082663660868e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0004651109047699,287.275146484375,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1925834417343139,-0.0,-6.710671129894763e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.309803135693072e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.803671127883716e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.24095807527192e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.803671127883716e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.000465043936856,287.2749938964844,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1924629211425781,-0.0,-6.708738453653498e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.309803135693072e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.803671127883716e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.24095807527192e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.803671127883716e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.000465043936856,287.2749938964844,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1924629211425781,-0.0,-6.708738453653498e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.30861133383587e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.802416025195272e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,7.240031118271872e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.802416025195272e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,0.0004649843904189,287.2748413085937,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1923451572656631,-0.0,-6.707020361318429e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.30861133383587e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.802416025195272e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,7.240031118271872e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.802416025195272e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,0.0004649843904189,287.2748413085937,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1923451572656631,-0.0,-6.707020361318429e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.308063454227522e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.801839769352227e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,7.239605474751443e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.801839769352227e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,0.0004649570619221,287.2747497558594,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.192287340760231,-0.0,-6.706231658881735e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.307558502769098e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.80130789685063e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.239212573040277e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.80130789685063e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.0004649318289011,287.2746887207031,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1922301799058914,-0.0,-6.70550335257758e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.306663559982552e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.800364932743832e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,7.2385162638966e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.800364932743832e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0004648870963137,287.2745056152344,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1921179592609405,-0.0,-6.70421300696944e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
