time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374880,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.306663559982552e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.800364932743832e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,7.2385162638966e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.800364932743832e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0004648870963137,287.2745056152344,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1921179592609405,-0.0,-6.70421300696944e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.305906132794917e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.79956821538508e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.237927638925612e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.799567487789318e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0004648492904379,287.2743835449219,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1920083314180374,-0.0,-6.703121613327312e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.305906132794917e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.79956821538508e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.237927638925612e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.799567487789318e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0004648492904379,287.2743835449219,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1920083314180374,-0.0,-6.703121613327312e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.305516141466796e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.799157123779878e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.2376242314931e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.799157123779878e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0004648298199754,287.2742919921875,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1919439435005188,-0.0,-6.702559574023327e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,9.305291314376518e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.798919927561656e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,7.237448880914599e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,9.798919927561656e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955017089844,0.0,0.0,0.0004648185858968,287.27423095703125,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1919014751911163,-0.0,-6.702234855993083e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.304819104727358e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.798422979656608e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,7.237081445055082e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.798422252060844e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0004647949826903,287.2740783691406,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1917973756790161,-0.0,-6.701554156052225e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.304819104727358e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.798422979656608e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,7.237081445055082e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.798422252060844e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0004647949826903,287.2740783691406,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1917973756790161,-0.0,-6.701554156052225e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.304629929829388e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.798223618417978e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.236934470711276e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,9.798223618417978e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0004647855239454,287.2740173339844,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1917463541030883,-0.0,-6.701281307641693e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.304480772698298e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,9.798066457733512e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,7.23681878298521e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,9.798066457733512e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0004647780733648,287.27392578125,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1916959881782531,-0.0,-6.701066723735495e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.304288687417284e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.7978649137076e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.23666962585412e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.797864186111838e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004647684982046,287.2738037109375,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1915972232818603,-0.0,-6.700790322611283e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.304288687417284e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.7978649137076e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.23666962585412e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,9.797864186111838e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004647684982046,287.2738037109375,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1915972232818603,-0.0,-6.700790322611283e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.304231207352132e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.79780379566364e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.236624514916912e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.79780379566364e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0004647656460292,287.2736511230469,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1915010064840316,-0.0,-6.700707189111199e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.304231207352132e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.79780379566364e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.236624514916912e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.79780379566364e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0004647656460292,287.2736511230469,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1915010064840316,-0.0,-6.700707189111199e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.30430687731132e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.797883831197396e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,7.236683450173587e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.797883103601636e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.0004647694004233,287.2735290527344,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1914074271917343,-0.0,-6.700815191607036e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.30430687731132e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.797883831197396e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,7.236683450173587e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.797883103601636e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.0004647694004233,287.2735290527344,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1914074271917343,-0.0,-6.700815191607036e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,9.30451788008213e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.798105747904629e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.236847159219906e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.798105747904629e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.00046477993601,287.2734069824219,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.191316470503807,-0.0,-6.701118593355204e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,9.30451788008213e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.798105747904629e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.236847159219906e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.798105747904629e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.00046477993601,287.2734069824219,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.191316470503807,-0.0,-6.701118593355204e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.304667764808984e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.798262908589096e-05,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,7.236964302137494e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,9.798262908589096e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0004647874156944,287.2733459472656,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.191271960735321,-0.0,-6.70133388780414e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,9.304854756919668e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.79846008704044e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,7.237109093694016e-05,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.79846008704044e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,0.000464796758024,287.2732849121094,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1912280768156051,-0.0,-6.701603183500994e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.305327694164588e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.79895776254125e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.237477257149294e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.79895776254125e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004648203903343,287.2731628417969,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1911421716213226,-0.0,-6.702283883441852e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.305327694164588e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.79895776254125e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.237477257149294e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.79895776254125e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004648203903343,287.2731628417969,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1911421716213226,-0.0,-6.702283883441852e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.305926505476236e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.7995885880664e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.237942918436602e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.7995885880664e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.000464850309072,287.2730407714844,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1910586655139923,-0.0,-6.703146482323066e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.305926505476236e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.7995885880664e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.237942918436602e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.7995885880664e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.000464850309072,287.2730407714844,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1910586655139923,-0.0,-6.703146482323066e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.30640017031692e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.800087718758732e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,7.23831108189188e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.800087718758732e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0004648739704862,287.27294921875,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1910033375024795,-0.0,-6.703827892806657e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.30664682528004e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,9.800347470445558e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,7.238503167172894e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,9.800347470445558e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0004648862814065,287.2729187011719,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1909776329994201,-0.0,-6.704183874717273e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.307494474342092e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.801239502849056e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.239162368932739e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.801239502849056e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,0.0004649285983759,287.2727966308594,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1908990293741226,-0.0,-6.705403876594573e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.307494474342092e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.801239502849056e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,7.239162368932739e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,9.801239502849056e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,0.0004649285983759,287.2727966308594,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1908990293741226,-0.0,-6.705403876594573e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.307956497650594e-05,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.801726992009208e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.239522528834641e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.801726992009208e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,0.0004649517068173,287.2727355957031,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1908606141805648,-0.0,-6.706070365680716e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.308454900747164e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.802250860957427e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,7.239909609779716e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.802250860957427e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0004649765905924,287.2726745605469,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1908227801322937,-0.0,-6.706788013843834e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.30953974602744e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.803393913898616e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,7.240753620862961e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.803393913898616e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,0.0004650308110285,287.2725830078125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1907487958669662,-0.0,-6.708351207862506e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.30953974602744e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.803393913898616e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,7.240753620862961e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.803393913898616e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,0.0004650308110285,287.2725830078125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1907487958669662,-0.0,-6.708351207862506e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,9.310758468927816e-05,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,9.804676665225998e-05,297.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.050000000745058,7.241700950544327e-05,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,9.804676665225998e-05,298.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,0.000465091667138,287.2724609375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2704162597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1907635629177093,-0.0,-6.71010695896257e-08,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,9.310758468927816e-05,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,9.804676665225998e-05,297.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.050000000745058,7.241700950544327e-05,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,9.804676665225998e-05,298.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.050000000745058,0.000465091667138,287.2724609375,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2704162597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1907635629177093,-0.0,-6.71010695896257e-08,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28125,0.6352135539054871,0.050000000745058,0.0408358760178089,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812194824219,0.6352135539054871,0.050000000745058,0.0430021435022354,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812194824219,0.6352135539054871,0.050000000745058,0.0317612364888191,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812194824219,0.6352135539054871,0.050000000745058,0.0430021435022354,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28125,0.6352135539054871,0.050000000745058,0.203983649611473,287.27984619140625,291.1499938964844,287.5506896972656,286.8685607910156,293.9866027832031,295.71392822265625,287.38201904296875,1.0,0.1097283735871315,0.0113020623102784,0.0113020623102784,1.0,1.0,-0.4376049637794494,8.461938705295324e-07,0.4376041293144226,-0.1327896565198898,0.0,0.0,0.0,10.1132173538208,60.0,916.4293823242188,-0.0,12.277669906616213,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.6315785050392151,0.050000000745058,0.035183023661375,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.6315785050392151,0.050000000745058,0.22595976293087,287.8288879394531,291.1499938964844,287.552734375,286.8656616210937,294.8843078613281,297.8411560058594,288.3340148925781,1.0,0.121092639863491,0.0226041246205568,0.0226041246205568,1.0,1.0,-0.4819895923137665,3.417389052629005e-06,0.4819861948490143,-0.1414734870195388,0.0,0.0,0.0,12.50062084197998,60.0,1897.85400390625,-0.0,16.680706024169922,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0481029897928237,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.2281798869371414,289.5014343261719,291.1499938964844,287.56072998046875,286.8636779785156,294.8638000488281,297.8907165527344,289.8057556152344,1.0,0.1406040340662002,0.0452082492411136,0.0452082492411136,1.0,1.0,-0.4867269098758697,3.504609776427969e-05,0.4866918623447418,-0.1424983888864517,0.0,0.0,0.0,20.012773513793945,60.0,1848.24267578125,-0.0,23.19091796875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0481029897928237,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.0481029897928237,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.5711475014686584,0.050000000745058,0.2281798869371414,289.5014343261719,291.1499938964844,287.56072998046875,286.8636779785156,294.8638000488281,297.8907165527344,289.8057556152344,1.0,0.1406040340662002,0.0452082492411136,0.0452082492411136,1.0,1.0,-0.4867269098758697,3.504609776427969e-05,0.4866918623447418,-0.1424983888864517,0.0,0.0,0.0,20.012773513793945,60.0,1848.24267578125,-0.0,23.19091796875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135192871094,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0679016113281,291.1499938964844,287.5666198730469,286.8645324707031,294.851806640625,297.8674621582031,290.32958984375,1.0,0.1490124762058258,0.0565103106200695,0.0565103106200695,1.0,1.0,-0.4881891906261444,9.796722588362172e-05,0.4880912005901336,-0.1427435725927353,0.0,0.0,0.0,23.68011474609375,60.0,1673.737548828125,-0.0,26.345361709594727,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
