time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377160,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.5325483679771423,0.050000000745058,0.045948427170515,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5693664550781,291.1499938964844,287.5736999511719,286.8665771484375,294.8418884277344,297.8496398925781,290.8076477050781,1.0,0.1565798074007034,0.2452082484960556,0.2452082484960556,0.997330605983734,1.0,-0.4895899593830108,0.0322386175394058,0.4573513269424438,-0.1110404506325721,0.0,0.0,0.0,27.19941711425781,60.0,1504.6612548828125,-0.0,29.37897109985352,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4476013183594,291.1499938964844,287.59136962890625,286.8740539550781,294.2259521484375,297.82745361328125,291.6390075683594,1.0,0.1694013327360153,0.6226041316986084,0.6226041316986084,0.9919918775558472,1.0,-0.4921482801437378,0.1854535192251205,0.306694746017456,0.0409970581531524,0.0,0.0,0.0,33.64043045043945,60.0,1126.1009521484375,-0.0,34.94556427001953,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4476013183594,291.1499938964844,287.59136962890625,286.8740539550781,294.2259521484375,297.82745361328125,291.6390075683594,1.0,0.1694013327360153,0.6226041316986084,0.6226041316986084,0.9919918775558472,1.0,-0.4921482801437378,0.1854535192251205,0.306694746017456,0.0409970581531524,0.0,0.0,0.0,33.64043045043945,60.0,1126.1009521484375,-0.0,34.94556427001953,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9619140625,291.1499938964844,287.6134338378906,286.88580322265625,293.3934020996094,297.8176574707031,292.0414733886719,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870147705078,60.0,575.6006469726562,-0.0,39.7402229309082,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.0488534606993198,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9444274902344,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9619140625,291.1499938964844,287.6134338378906,286.88580322265625,293.3934020996094,297.8176574707031,292.0414733886719,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870147705078,60.0,575.6006469726562,-0.0,39.7402229309082,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884460449219,0.4878829717636108,0.050000000745058,0.0465236604213714,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884460449219,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884460449219,0.4878829717636108,0.050000000745058,0.0361850708723068,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884460449219,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884460449219,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2038879394531,291.1499938964844,287.6329650878906,286.8974609375,293.383056640625,297.8143920898437,292.2825012207031,1.0,0.1857825368642807,1.0,1.0,0.987192451953888,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,433.0841369628906,-0.0,42.851409912109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4858255982398987,0.050000000745058,0.049031026661396,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4858255982398987,0.050000000745058,0.0362141504883766,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4858255982398987,0.050000000745058,0.049031026661396,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2793884277344,290.6499938964844,287.6395874023437,286.9015808105469,293.3860168457031,297.8139038085937,292.35577392578125,1.0,0.187515527009964,1.0,1.0,0.9873627424240112,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,403.4523010253906,-0.0,43.74100875854492,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0490752533078193,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5594787597656,290.1499938964844,287.6695861816406,286.92108154296875,293.4005432128906,297.81396484375,292.6194763183594,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,304.5218200683594,-0.0,44.74308395385742,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.0490752533078193,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.54705810546875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5594787597656,290.1499938964844,287.6695861816406,286.92108154296875,293.4005432128906,297.81396484375,292.6194763183594,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,304.5218200683594,-0.0,44.74308395385742,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6636657714844,0.4847631156444549,0.050000000745058,0.0465805679559707,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6636657714844,0.4847631156444549,0.050000000745058,0.0490515828132629,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6636657714844,0.4847631156444549,0.050000000745058,0.0362293310463428,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6636657714844,0.4847631156444549,0.050000000745058,0.0490515828132629,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6636657714844,0.4847631156444549,0.050000000745058,0.2326795756816864,292.6745300292969,290.1499938964844,287.6859436035156,286.9320983886719,293.408935546875,297.81500244140625,292.7268371582031,1.0,0.1877651810646057,1.0,1.0,0.9884272217750548,1.0,-0.4963263571262359,0.2158564776182174,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13446044921875,36.0,265.40399169921875,-0.0,44.208274841308594,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76531982421875,0.4872685968875885,0.050000000745058,0.0465347580611705,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.76531982421875,0.4872685968875885,0.050000000745058,0.0490033403038978,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.76531982421875,0.4872685968875885,0.050000000745058,0.036193698644638,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.76531982421875,0.4872685968875885,0.050000000745058,0.0490033403038978,297.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76531982421875,0.4872685968875885,0.050000000745058,0.2324507534503936,292.7747802734375,289.6499938964844,287.703125,286.9439697265625,293.4106750488281,297.8164978027344,292.8203125,1.0,0.1854859888553619,1.0,1.0,0.9585901498794556,1.0,-0.495838314294815,0.2160828113555908,0.2797555029392242,0.0713216662406921,0.0,0.0,0.0,42.91061019897461,25.0,230.7198638916016,-0.0,43.11912536621094,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4934825599193573,0.050000000745058,0.0464258603751659,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4934825599193573,0.050000000745058,0.0488886646926403,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4934825599193573,0.050000000745058,0.0361090004444122,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4934825599193573,0.050000000745058,0.0488886646926403,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9007568359375,0.4934825599193573,0.050000000745058,0.2319067865610122,292.908203125,289.6499938964844,287.73248291015625,286.9647216796875,293.4051513671875,297.8195495605469,292.94384765625,1.0,0.1801214218139648,1.0,1.0,0.9105661511421204,1.0,-0.4946780204772949,0.2166071832180023,0.2780708372592926,0.07231305539608,0.0,0.0,0.0,40.00059127807617,25.0,181.3272247314453,-0.0,40.53774642944336,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9288330078125,0.495415985584259,0.050000000745058,0.0463937856256961,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9288330078125,0.495415985584259,0.050000000745058,0.0488548912107944,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9288330078125,0.495415985584259,0.050000000745058,0.0360840559005737,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9288330078125,0.495415985584259,0.050000000745058,0.0488548912107944,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9288330078125,0.495415985584259,0.050000000745058,0.231746569275856,292.93585205078125,289.1499938964844,287.7398986816406,286.97003173828125,293.4027099609375,297.82037353515625,292.9693603515625,1.0,0.1785196661949157,1.0,1.0,0.8989159464836121,1.0,-0.4943362772464752,0.2167736440896988,0.2775626182556152,0.0726091340184211,0.0,0.0,0.0,39.14341735839844,25.0,170.604248046875,-0.0,39.77961349487305,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.010986328125,0.5003654956817627,0.050000000745058,0.0463161803781986,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.010986328125,0.5003654956817627,0.050000000745058,0.048773169517517,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.010986328125,0.5003654956817627,0.050000000745058,0.0360236950218677,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.010986328125,0.5003654956817627,0.050000000745058,0.048773169517517,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.010986328125,0.5003654956817627,0.050000000745058,0.231358915567398,293.0166931152344,289.1499938964844,287.7655334472656,286.9886169433594,293.3902893066406,297.8232727050781,293.0438232421875,1.0,0.1748705357313156,1.0,1.0,0.8599599003791809,1.0,-0.4935092329978943,0.2177132219076156,0.2757960259914398,0.0739034190773963,0.0,0.0,0.0,37.0699462890625,25.0,137.69830322265625,-0.0,37.949981689453125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0479736328125,0.5027444362640381,0.050000000745058,0.0462812334299087,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0479736328125,0.5027444362640381,0.050000000745058,0.0487363673746585,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0479736328125,0.5027444362640381,0.050000000745058,0.0359965153038501,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0479736328125,0.5027444362640381,0.050000000745058,0.0487363673746585,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0479736328125,0.5027444362640381,0.050000000745058,0.2311843335628509,293.05303955078125,288.6499938964844,287.7796325683594,286.9989624023437,293.3803100585937,297.8248596191406,293.0770568847656,1.0,0.1731348484754562,1.0,1.0,0.8392418026924133,1.0,-0.4931368231773376,0.2184320092201233,0.2747048139572143,0.0747960656881332,0.0,0.0,0.0,36.1363525390625,25.0,121.66233825683594,-0.0,37.12815475463867,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0461960807442665,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0486466996371746,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0359302870929241,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0486466996371746,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.2307589948177337,293.128173828125,288.1499938964844,287.822021484375,287.03045654296875,293.13458251953125,297.82940673828125,293.1365661621094,1.0,0.168833777308464,1.0,1.0,0.6774289608001709,1.0,-0.4922294318675995,0.2337108999490738,0.2585185468196869,0.0904824957251548,0.0,0.0,0.0,33.86395263671875,25.0,41.700157165527344,-0.0,35.13486099243164,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0461960807442665,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0486466996371746,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0359302870929241,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.0486466996371746,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5090193748474121,0.050000000745058,0.2307589948177337,293.128173828125,288.1499938964844,287.822021484375,287.03045654296875,293.13458251953125,297.82940673828125,293.1365661621094,1.0,0.168833777308464,1.0,1.0,0.6774289608001709,1.0,-0.4922294318675995,0.2337108999490738,0.2585185468196869,0.0904824957251548,0.0,0.0,0.0,33.86395263671875,25.0,41.700157165527344,-0.0,35.13486099243164,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.046129148453474,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.0485762171447277,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.0358782261610031,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.0485762171447277,297.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.2304246574640274,293.0945129394531,287.6499938964844,287.8667907714844,287.0642395019531,292.1528625488281,297.8333740234375,293.05572509765625,1.0,0.1653958708047866,1.0,1.0,0.5156160593032837,1.0,-0.4915161728858948,0.2889430224895477,0.202573150396347,0.1459007263183593,0.0,0.0,0.0,32.084102630615234,25.0,-193.4813690185547,-0.0,33.585262298583984,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.046129148453474,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.0485762171447277,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.0358782261610031,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.0485762171447277,297.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992736816406,0.5145152807235718,0.050000000745058,0.2304246574640274,293.0945129394531,287.6499938964844,287.8667907714844,287.0642395019531,292.1528625488281,297.8333740234375,293.05572509765625,1.0,0.1653958708047866,1.0,1.0,0.5156160593032837,1.0,-0.4915161728858948,0.2889430224895477,0.202573150396347,0.1459007263183593,0.0,0.0,0.0,32.084102630615234,25.0,-193.4813690185547,-0.0,33.585262298583984,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.99615478515625,0.5401555895805359,0.050000000745058,0.0458853989839553,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99615478515625,0.5401555895805359,0.050000000745058,0.0483195334672927,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.99615478515625,0.5401555895805359,0.050000000745058,0.035688642412424,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99615478515625,0.5401555895805359,0.050000000745058,0.0483195334672927,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9914245605469,0.6209002733230591,0.1431614458560943,0.3283860385417938,292.9808044433594,287.6499938964844,287.8899841308594,287.0819091796875,291.2381591796875,297.8347473144531,292.8939819335937,1.0,0.1652451008558273,1.0,1.0,0.4347096383571625,1.0,-0.6076439619064331,0.4146952927112579,0.1929486840963363,0.2393920421600341,0.0,0.0,0.0,26.44742012023925,25.0,-435.65087890625,-0.0,40.13202667236328,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6338195800781,0.6963584423065186,0.050000000745058,0.0452412478625774,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6338195800781,0.6963584423065186,0.050000000745058,0.047641210258007,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6338195800781,0.6963584423065186,0.050000000745058,0.0351876355707645,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6338195800781,0.6963584423065186,0.050000000745058,0.047641210258007,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.9607000946998596,0.1447771489620208,0.5872994661331177,292.5255432128906,287.1499938964844,287.9136657714844,287.1000366210937,290.2431640625,297.8128967285156,292.35321044921875,1.0,0.1708617955446243,1.0,1.0,0.34776771068573,1.0,-0.915995717048645,0.7118440270423889,0.2041516602039337,0.4760920703411102,0.0,0.0,0.0,12.3199462890625,25.0,-1049.204833984375,-0.0,62.91858673095703,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.9520769119262696,0.1367377936840057,0.1175322830677032,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.6902563571929932,0.050000000745058,0.0476517453789711,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.6902563571929932,0.1338454037904739,0.035195417702198,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62164306640625,0.6902563571929932,0.050000000745058,0.0476517453789711,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979553222656,0.9205793738365172,0.1455260068178177,0.5376839637756348,291.4852294921875,287.1499938964844,287.95269775390625,287.130126953125,288.8851928710937,297.75299072265625,291.319091796875,1.0,0.1755407601594925,1.0,1.0,0.2078312188386917,1.0,-0.9429137110710144,0.8599742650985718,0.082939438521862,0.6186627149581909,0.0,0.0,0.0,12.9263334274292,25.0,-1534.210693359375,-0.0,68.51254272460938,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423095703125,0.9634014368057252,0.1351465880870819,0.1214596256613731,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.6903956532478333,0.050000000745058,0.0476514510810375,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.8302426338195801,0.134329155087471,0.0615986809134483,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.6903956532478333,0.050000000745058,0.0476514510810375,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.904984414577484,0.1457726955413818,0.5133726596832275,291.2381896972656,286.6499938964844,287.9623107910156,287.1375732421875,288.6763916015625,297.7398986816406,291.0777282714844,1.0,0.1766667664051056,1.0,1.0,0.173883855342865,1.0,-0.9501363635063172,0.8861691355705261,0.0639672577381134,0.643412172794342,0.0,0.0,0.0,13.007620811462402,45.0,-1572.408447265625,-0.0,69.91960144042969,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9655694365501404,0.1311413645744323,0.1198865845799446,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732482910156,0.8963726162910461,0.1311762183904647,0.1032153144478797,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402893066406,0.9599422812461852,0.1317990720272064,0.0916689410805702,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.76251220703125,0.6952019929885864,0.050000000745058,0.0476426407694816,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65899658203125,0.8814874291419983,0.1466530412435531,0.4662501215934753,290.63104248046875,286.6499938964844,287.9872741699219,287.15692138671875,288.0793151855469,297.71002197265625,290.4780578613281,1.0,0.1831564009189605,1.0,1.0,0.0868124961853027,1.0,-0.9896559715270996,0.9846174716949464,0.005038475152105,0.7363733053207397,0.0,0.0,0.0,13.304607391357422,45.0,-1638.5697021484375,-0.0,78.06477355957031,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0383605957031,0.965637981891632,0.1278125792741775,0.1166459992527961,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391845703125,0.9642235040664672,0.1285108178853988,0.1223020032048225,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380859375,0.967184841632843,0.1285783946514129,0.0911601781845092,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.071044921875,0.8971347212791443,0.1240028291940689,0.1006528064608573,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06121826171875,0.8740477561950684,0.1475500166416168,0.4423639476299286,290.0267944335937,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.68310546875,289.9039001464844,1.0,0.1919596642255783,1.0,1.0,0.0,1.0,-1.0477941036224363,1.0477920770645142,1.980276238100487e-06,0.785878598690033,0.0,0.0,0.0,13.695116996765137,65.0,-1543.333984375,-0.0,90.02668762207031,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35693359375,0.9319426417350768,0.1237082779407501,0.1125152483582496,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.9337990283966064,0.1243200525641441,0.1190927624702453,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35662841796875,0.9343226552009584,0.12457225471735,0.0880888104438781,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586730957031,0.9182406067848206,0.1186324208974838,0.1140525862574577,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607788085937,0.91318541765213,0.1474769860506057,0.5332395434379578,289.3448486328125,286.1499938964844,288.05487060546875,287.2095947265625,288.0523681640625,297.6284484863281,289.27593994140625,1.0,0.2109946757555008,1.0,1.0,0.0,1.0,-1.1578634977340698,1.157862424850464,1.1696324691001792e-06,0.8746035099029541,0.0,0.0,0.0,15.82610321044922,65.0,-1149.0482177734375,-0.0,119.97203063964844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2457275390625,0.9294916987419128,0.1230066269636154,0.111820638179779,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455139160156,0.9313012957572936,0.1236058622598648,0.1183423027396202,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2454528808594,0.9319630861282348,0.1239041313529014,0.0875670313835144,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.915027678012848,0.1176366209983825,0.1130777448415756,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467346191406,0.9294357895851136,0.1470168381929397,0.5584810376167297,289.23345947265625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6131591796875,289.1708984375,1.0,0.2157503366470337,1.0,1.0,0.0,1.0,-1.1871987581253052,1.18719744682312,1.2201364825159544e-06,0.8981376886367798,0.0,0.0,0.0,16.246997833251953,85.0,-1072.768798828125,-0.0,128.24545288085938,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652893066406,0.7764595150947571,0.1192146018147468,0.108703427016735,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.76513671875,0.7780807018280029,0.1200698837637901,0.1151748076081276,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.7788613438606262,0.1204064339399337,0.0853187963366508,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7665405273437,0.7627723813056946,0.112760454416275,0.1085617989301681,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76153564453125,0.8233301043510437,0.1419436931610107,0.6469802260398865,288.7568664550781,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5060729980469,288.72705078125,1.0,0.2448789626359939,1.0,1.0,0.0,1.0,-1.2778524160385132,1.2778509855270386,1.3863475487596588e-06,0.9720503091812134,0.0,0.0,0.0,27.78244400024414,73.0,-670.0311279296875,-0.0,179.3915557861328,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7652893066406,0.7764595150947571,0.1192146018147468,0.108703427016735,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.76513671875,0.7780807018280029,0.1200698837637901,0.1151748076081276,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.7788613438606262,0.1204064339399337,0.0853187963366508,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7665405273437,0.7627723813056946,0.112760454416275,0.1085617989301681,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76153564453125,0.8233301043510437,0.1419436931610107,0.6469802260398865,288.7568664550781,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5060729980469,288.72705078125,1.0,0.2448789626359939,1.0,1.0,0.0,1.0,-1.2778524160385132,1.2778509855270386,1.3863475487596588e-06,0.9720503091812134,0.0,0.0,0.0,27.78244400024414,73.0,-670.0311279296875,-0.0,179.3915557861328,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296691894531,0.7214059829711914,0.1174759417772293,0.1073767989873886,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6295166015625,0.723257839679718,0.1185992658138275,0.1140046715736389,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6294860839844,0.7238011956214905,0.1188399121165275,0.0844069570302963,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6306457519531,0.7080594897270203,0.1107235252857208,0.1068286523222923,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62701416015625,0.7616043090820312,0.1396130174398422,0.636949360370636,288.6236267089844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45880126953125,288.6015930175781,1.0,0.2534890472888946,1.0,1.0,0.0,1.0,-1.2596375942230225,1.2596362829208374,1.351950345451769e-06,0.9573547840118408,0.0,0.0,0.0,36.19816589355469,73.0,-501.2898864746094,-0.0,191.55242919921875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.6914080381393433,0.1160203143954277,0.1061734929680824,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.6940147280693054,0.1174143776297569,0.112993523478508,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5298767089844,0.6943965554237366,0.1175395175814628,0.0835857093334198,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307922363281,0.6768230199813843,0.10901690274477,0.1053026914596557,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.7318238019943237,0.1378039568662643,0.628839373588562,288.5255432128906,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41998291015625,288.50909423828125,1.0,0.2594875395298004,1.0,1.0,0.0,1.0,-1.2444241046905518,1.2444227933883667,1.3236332279120688e-06,0.9450505375862122,0.0,0.0,0.0,42.20845413208008,61.0,-371.0643615722656,-0.0,199.2621612548828,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054870605469,0.6630920171737671,0.1139460206031799,0.1043182089924812,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.6665592789649963,0.1158220469951629,0.1115162968635559,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.6664636135101318,0.1157152727246284,0.0823315903544426,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.6486070156097412,0.1064839735627174,0.1029037237167358,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.7041500210762024,0.1354007422924041,0.6175869703292847,288.4031677246094,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3619689941406,288.3948669433594,1.0,0.2651790082454681,1.0,1.0,0.0,1.0,-1.2225275039672852,1.2225263118743896,1.2835427014579182e-06,0.9273058772087096,0.0,0.0,0.0,48.78650665283203,49.0,-193.035888671875,-0.0,205.67385864257807,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054870605469,0.6630920171737671,0.1139460206031799,0.1043182089924812,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.6665592789649963,0.1158220469951629,0.1115162968635559,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053955078125,0.6664636135101318,0.1157152727246284,0.0823315903544426,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4059143066406,0.6486070156097412,0.1064839735627174,0.1029037237167358,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.7041500210762024,0.1354007422924041,0.6175869703292847,288.4031677246094,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3619689941406,288.3948669433594,1.0,0.2651790082454681,1.0,1.0,0.0,1.0,-1.2225275039672852,1.2225263118743896,1.2835427014579182e-06,0.9273058772087096,0.0,0.0,0.0,48.78650665283203,49.0,-193.035888671875,-0.0,205.67385864257807,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.657087504863739,0.1127968654036521,0.1031352207064628,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.661314845085144,0.1150671616196632,0.1106634512543678,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6608009338378906,0.1147506684064865,0.0815509259700775,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6419839262962341,0.1048918813467025,0.1012361571192741,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6977670788764954,0.1341668516397476,0.6110877394676208,288.3480224609375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3229064941406,288.344970703125,1.0,0.2646253407001495,1.0,1.0,0.0,1.0,-1.2093405723571775,1.209339261054993,1.2597621434906614e-06,0.9165831804275512,0.0,0.0,0.0,49.75368881225586,37.0,-86.43903350830078,-0.0,203.2342224121093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
