time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379200,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.657087504863739,0.1127968654036521,0.1031352207064628,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.661314845085144,0.1150671616196632,0.1106634512543678,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6608009338378906,0.1147506684064865,0.0815509259700775,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6419839262962341,0.1048918813467025,0.1012361571192741,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6977670788764954,0.1341668516397476,0.6110877394676208,288.3480224609375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3229064941406,288.344970703125,1.0,0.2646253407001495,1.0,1.0,0.0,1.0,-1.2093405723571775,1.209339261054993,1.2597621434906614e-06,0.9165831804275512,0.0,0.0,0.0,49.75368881225586,37.0,-86.43903350830078,-0.0,203.2342224121093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6641472578048706,0.1123165786266326,0.1024599224328994,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6692199110984802,0.1149169653654098,0.1102782487869262,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6682966351509094,0.1144097372889518,0.0811303183436393,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6475575566291809,0.1039797887206077,0.100113570690155,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.7057549953460693,0.1337075680494308,0.6077176928520203,288.3348388671875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964782714844,288.3350524902344,1.0,0.2597117722034454,1.0,1.0,0.0,1.0,-1.202168107032776,1.2021667957305908,1.2469233752199216e-06,0.9107167720794678,0.0,0.0,0.0,46.81355667114258,25.0,-22.42861557006836,-0.0,194.8293609619141,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6641472578048706,0.1123165786266326,0.1024599224328994,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6692199110984802,0.1149169653654098,0.1102782487869262,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6682966351509094,0.1144097372889518,0.0811303183436393,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.6475575566291809,0.1039797887206077,0.100113570690155,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.7057549953460693,0.1337075680494308,0.6077176928520203,288.3348388671875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964782714844,288.3350524902344,1.0,0.2597117722034454,1.0,1.0,0.0,1.0,-1.202168107032776,1.2021667957305908,1.2469233752199216e-06,0.9107167720794678,0.0,0.0,0.0,46.81355667114258,25.0,-22.42861557006836,-0.0,194.8293609619141,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.682968258857727,0.1122989952564239,0.1021432429552078,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6889470815658569,0.1151869520545005,0.1102258637547493,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6875959634780884,0.1145022436976432,0.0809652656316757,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6642075181007385,0.1035439521074295,0.0993810668587684,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7246021032333374,0.1337533444166183,0.606386661529541,288.3474426269531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3497009277344,1.0,0.2516934275627136,1.0,1.0,0.0,1.0,-1.199048638343811,1.1990474462509155,1.24133487133804e-06,0.9081264734268188,0.0,0.0,0.0,41.26830673217773,25.0,15.94123077392578,-0.0,182.4986114501953,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.682968258857727,0.1122989952564239,0.1021432429552078,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6889470815658569,0.1151869520545005,0.1102258637547493,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6875959634780884,0.1145022436976432,0.0809652656316757,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6642075181007385,0.1035439521074295,0.0993810668587684,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.7246021032333374,0.1337533444166183,0.606386661529541,288.3474426269531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3497009277344,1.0,0.2516934275627136,1.0,1.0,0.0,1.0,-1.199048638343811,1.1990474462509155,1.24133487133804e-06,0.9081264734268188,0.0,0.0,0.0,41.26830673217773,25.0,15.94123077392578,-0.0,182.4986114501953,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.6928173303604126,0.112414613366127,0.1021234467625618,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6991602778434753,0.1154354289174079,0.1103336960077285,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359375,0.6976133584976196,0.1146663203835487,0.0809850469231605,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6731414794921875,0.1034562215209007,0.0991658046841621,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7337111234664917,0.133905827999115,0.6064477562904358,288.3600769042969,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.363037109375,1.0,0.248612180352211,1.0,1.0,0.0,1.0,-1.1989920139312744,1.1989907026290894,1.2412012893037172e-06,0.9080401062965392,0.0,0.0,0.0,38.88734436035156,25.0,28.812299728393555,-0.0,177.62350463867188,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7020685076713562,0.112589344382286,0.1021785289049148,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7087087631225586,0.1157385855913162,0.1105152666568756,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7069835066795349,0.1148867160081863,0.0810607820749282,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.6816573143005371,0.1034325957298278,0.0990337952971458,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.742324948310852,0.1341180652379989,0.6068900227546692,288.3757019042969,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.3791809082031,1.0,0.2459626048803329,1.0,1.0,0.0,1.0,-1.1997387409210205,1.199737548828125,1.2424941360222874e-06,0.908607006072998,0.0,0.0,0.0,36.889381408691406,25.0,38.68894577026367,-0.0,173.7782440185547,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120788574219,0.718953549861908,0.1130706742405891,0.1024479791522026,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7254610657691956,0.1164659038186073,0.1110350862145423,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7235903739929199,0.1154513880610466,0.0813304856419563,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.698028564453125,0.1035304591059684,0.0989507138729095,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.7592466473579407,0.1346668601036071,0.6085520386695862,288.41314697265625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.4173278808594,1.0,0.2417952567338943,1.0,1.0,0.0,1.0,-1.2029043436050415,1.2029030323028564,1.248053195013199e-06,0.9110947251319884,0.0,0.0,0.0,33.615726470947266,25.0,51.89933395385742,-0.0,168.05824279785156,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120788574219,0.718953549861908,0.1130706742405891,0.1024479791522026,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7254610657691956,0.1164659038186073,0.1110350862145423,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7235903739929199,0.1154513880610466,0.0813304856419563,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.698028564453125,0.1035304591059684,0.0989507138729095,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.7592466473579407,0.1346668601036071,0.6085520386695862,288.41314697265625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.4173278808594,1.0,0.2417952567338943,1.0,1.0,0.0,1.0,-1.2029043436050415,1.2029030323028564,1.248053195013199e-06,0.9110947251319884,0.0,0.0,0.0,33.615726470947266,25.0,51.89933395385742,-0.0,168.05824279785156,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7332802414894104,0.1136778444051742,0.1028711274266243,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7402907609939575,0.117305539548397,0.1117037534713745,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7380697131156921,0.1161302030086517,0.0817118138074874,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542541503906,0.7129051685333252,0.1037676334381103,0.0990435183048248,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.455078125,0.7754695415496826,0.1353186964988708,0.6108960509300232,288.4557189941406,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.46026611328125,1.0,0.2388416528701782,1.0,1.0,0.0,1.0,-1.207597017288208,1.2075958251953125,1.2563557447720086e-06,0.914820432662964,0.0,0.0,0.0,31.109920501708984,25.0,59.1538314819336,-0.0,164.34410095214844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7332802414894104,0.1136778444051742,0.1028711274266243,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7402907609939575,0.117305539548397,0.1117037534713745,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.7380697131156921,0.1161302030086517,0.0817118138074874,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542541503906,0.7129051685333252,0.1037676334381103,0.0990435183048248,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.455078125,0.7754695415496826,0.1353186964988708,0.6108960509300232,288.4557189941406,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.46026611328125,1.0,0.2388416528701782,1.0,1.0,0.0,1.0,-1.207597017288208,1.2075958251953125,1.2563557447720086e-06,0.914820432662964,0.0,0.0,0.0,31.109920501708984,25.0,59.1538314819336,-0.0,164.34410095214844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7453811764717102,0.1143134757876396,0.1033556088805198,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7531097531318665,0.118144005537033,0.1124084815382957,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7504847645759583,0.1168202236294746,0.0821288228034973,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.7243162989616394,0.1040704175829887,0.099237322807312,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.7893310189247131,0.1359656900167465,0.6134043335914612,288.49713134765625,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24468994140625,288.50177001953125,1.0,0.2369520217180252,1.0,1.0,0.0,1.0,-1.2127681970596311,1.2127668857574463,1.265560058527626e-06,0.9189416766166688,0.0,0.0,0.0,29.3262882232666,25.0,62.46216583251953,-0.0,162.23280334472656,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7463982105255127,0.114371471107006,0.103401094675064,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7541919350624084,0.1182190924882888,0.1124728173017501,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7515303492546082,0.1168823912739753,0.0821673199534416,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.7252318263053894,0.1040996834635734,0.099257968366146,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000915527344,0.7904794812202454,0.136023074388504,0.6136325001716614,288.5007629394531,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442626953125,288.50543212890625,1.0,0.2368183434009552,1.0,1.0,0.0,1.0,-1.213244915008545,1.21324360370636,1.2664112318816478e-06,0.9193220734596252,0.0,0.0,0.0,29.190528869628903,25.0,62.64010238647461,-0.0,162.09632873535156,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7585896849632263,0.1151282712817192,0.1040087565779686,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7671705484390259,0.1191811934113502,0.1133106127381324,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7640505433082581,0.1176834106445312,0.0826734453439712,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7359223365783691,0.104499414563179,0.099559336900711,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8039248585700989,0.136748656630516,0.6165773272514343,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5511779785156,1.0,0.2355058193206787,1.0,1.0,0.0,1.0,-1.2194838523864746,1.2194825410842896,1.2775903996953275e-06,0.924306094646454,0.0,0.0,0.0,27.720027923583984,25.0,63.68571853637695,-0.0,160.9340057373047,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7585896849632263,0.1151282712817192,0.1040087565779686,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7671705484390259,0.1191811934113502,0.1133106127381324,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7640505433082581,0.1176834106445312,0.0826734453439712,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7359223365783691,0.104499414563179,0.099559336900711,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8039248585700989,0.136748656630516,0.6165773272514343,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5511779785156,1.0,0.2355058193206787,1.0,1.0,0.0,1.0,-1.2194838523864746,1.2194825410842896,1.2775903996953275e-06,0.924306094646454,0.0,0.0,0.0,27.720027923583984,25.0,63.68571853637695,-0.0,160.9340057373047,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7643076777458191,0.1155258789658546,0.104335993528366,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.773245632648468,0.1196751445531845,0.1137483939528465,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7699025869369507,0.1180974692106247,0.0829408019781112,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7408311367034912,0.1047193929553031,0.0997357442975044,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8099239468574524,0.1371130645275116,0.6180899739265442,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2375793457031,288.57391357421875,1.0,0.2350642532110214,1.0,1.0,0.0,1.0,-1.2227503061294556,1.2227489948272705,1.2834723293053685e-06,0.926918923854828,0.0,0.0,0.0,27.12104606628418,25.0,63.55279159545898,-0.0,160.6750946044922,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7697614431381226,0.1159343868494033,0.1046763956546783,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7790245413780212,0.1201755180954933,0.1141958832740783,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7754661440849304,0.1185185834765434,0.0832157284021377,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7454880475997925,0.1049505695700645,0.0999263897538185,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8153120279312134,0.1374760121107101,0.6196138858795166,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2356262207031,288.5964050292969,1.0,0.2347408235073089,1.0,1.0,0.0,1.0,-1.2260839939117432,1.2260828018188477,1.2894954579678597e-06,0.9295874834060668,0.0,0.0,0.0,26.59757232666016,25.0,63.08354568481445,-0.0,160.59182739257812,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7798547744750977,0.1167800053954124,0.1053912118077278,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7896677851676941,0.1211907714605331,0.1151136308908462,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857058048248291,0.1193778589367866,0.0837839841842651,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7540907263755798,0.1054419875144958,0.1003440842032432,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8247304558753967,0.1381922513246536,0.6226619482040405,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23199462890625,288.6402893066406,1.0,0.2343886345624923,1.0,1.0,0.0,1.0,-1.2328858375549316,1.2328845262527466,1.301847646573151e-06,0.9350380897521972,0.0,0.0,0.0,25.7407169342041,25.0,61.336944580078125,-0.0,160.86102294921875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7798547744750977,0.1167800053954124,0.1053912118077278,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7896677851676941,0.1211907714605331,0.1151136308908462,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857058048248291,0.1193778589367866,0.0837839841842651,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7540907263755798,0.1054419875144958,0.1003440842032432,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8247304558753967,0.1381922513246536,0.6226619482040405,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23199462890625,288.6402893066406,1.0,0.2343886345624923,1.0,1.0,0.0,1.0,-1.2328858375549316,1.2328845262527466,1.301847646573151e-06,0.9350380897521972,0.0,0.0,0.0,25.7407169342041,25.0,61.336944580078125,-0.0,160.86102294921875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7888522744178772,0.117658607661724,0.1061447262763977,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7990849614143372,0.1222185045480728,0.1160531565546989,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7947603464126587,0.1202549710869789,0.0843716561794281,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7617733478546143,0.1059671118855476,0.1008031666278839,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8327758312225342,0.1388894617557525,0.6256710290908813,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286376953125,288.6822204589844,1.0,0.2343518584966659,1.0,1.0,0.0,1.0,-1.2397865056991575,1.2397851943969729,1.3144659760655486e-06,0.9405757188796996,0.0,0.0,0.0,25.09025001525879,25.0,58.73713684082031,-0.0,161.5954132080078,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7888522744178772,0.117658607661724,0.1061447262763977,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7990849614143372,0.1222185045480728,0.1160531565546989,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7947603464126587,0.1202549710869789,0.0843716561794281,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7617733478546143,0.1059671118855476,0.1008031666278839,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8327758312225342,0.1388894617557525,0.6256710290908813,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286376953125,288.6822204589844,1.0,0.2343518584966659,1.0,1.0,0.0,1.0,-1.2397865056991575,1.2397851943969729,1.3144659760655486e-06,0.9405757188796996,0.0,0.0,0.0,25.09025001525879,25.0,58.73713684082031,-0.0,161.5954132080078,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7968235611915588,0.1185678541660308,0.1069316416978836,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8073437213897705,0.1232535764575004,0.1170068085193634,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8027122020721436,0.121146410703659,0.0849744230508804,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7685946822166443,0.1065190061926841,0.1012956649065017,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8397348523139954,0.1395622938871383,0.6286056637763977,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255249023437,288.7220764160156,1.0,0.2345527708530426,1.0,1.0,0.0,1.0,-1.2467130422592163,1.2467117309570312,1.3272164096633787e-06,0.946138083934784,0.0,0.0,0.0,24.59892845153809,25.0,56.02722930908203,-0.0,162.6803436279297,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7968235611915588,0.1185678541660308,0.1069316416978836,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8073437213897705,0.1232535764575004,0.1170068085193634,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8027122020721436,0.121146410703659,0.0849744230508804,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7685946822166443,0.1065190061926841,0.1012956649065017,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8397348523139954,0.1395622938871383,0.6286056637763977,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255249023437,288.7220764160156,1.0,0.2345527708530426,1.0,1.0,0.0,1.0,-1.2467130422592163,1.2467117309570312,1.3272164096633787e-06,0.946138083934784,0.0,0.0,0.0,24.59892845153809,25.0,56.02722930908203,-0.0,162.6803436279297,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.803887665271759,0.1195071190595626,0.107750691473484,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8143347501754761,0.1242941543459892,0.1179707050323486,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8096202611923218,0.1220500022172927,0.0855895429849624,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7746313810348511,0.1070912480354309,0.1018134877085685,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8457769155502319,0.1402086317539215,0.6314454078674316,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608337402344,1.0,0.234932392835617,1.0,1.0,0.0,1.0,-1.2536219358444214,1.2536205053329468,1.3400156149145914e-06,0.9516858458518982,0.0,0.0,0.0,24.23033142089844,25.0,54.25431060791016,-0.0,164.0304412841797,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.803887665271759,0.1195071190595626,0.107750691473484,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8143347501754761,0.1242941543459892,0.1179707050323486,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8096202611923218,0.1220500022172927,0.0855895429849624,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7746313810348511,0.1070912480354309,0.1018134877085685,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8457769155502319,0.1402086317539215,0.6314454078674316,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231140136719,288.7608337402344,1.0,0.234932392835617,1.0,1.0,0.0,1.0,-1.2536219358444214,1.2536205053329468,1.3400156149145914e-06,0.9516858458518982,0.0,0.0,0.0,24.23033142089844,25.0,54.25431060791016,-0.0,164.0304412841797,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8071115612983704,0.1199870854616165,0.1081710457801818,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8174391388893127,0.1248166263103485,0.1184560731053352,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8126644492149353,0.1225063204765319,0.0859012976288795,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7773892283439636,0.107384867966175,0.1020807698369026,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8484988212585449,0.1405219733715057,0.6328276991844177,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2220458984375,288.7799072265625,1.0,0.2351748049259185,1.0,1.0,0.0,1.0,-1.257063388824463,1.2570620775222778,1.3464217545333668e-06,0.954449474811554,0.0,0.0,0.0,24.082809448242188,25.0,53.63917922973633,-0.0,164.78456115722656,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8101028800010681,0.1204737648367881,0.1085982173681259,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.820345938205719,0.1253407150506973,0.1189437136054039,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8154937624931335,0.1229657530784607,0.0862157940864563,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7800002694129944,0.1076853051781654,0.1023543030023574,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945861816406,0.8510482311248779,0.1408290266990661,0.6341850757598877,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2207946777344,288.79888916015625,1.0,0.2354457676410675,1.0,1.0,0.0,1.0,-1.2604966163635254,1.2604953050613403,1.3528330100598396e-06,0.9572066068649292,0.0,0.0,0.0,23.95532417297364,25.0,53.15528106689453,-0.0,165.58245849609375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815536379814148,0.1214672923088073,0.1094724312424659,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8257037401199341,0.1263944208621978,0.1199258640408515,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8206599354743958,0.1238932609558105,0.0868523940443992,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7848703861236572,0.108310155570507,0.1029252931475639,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855707049369812,0.1414253115653991,0.6368272304534912,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.8365173339844,1.0,0.2360578924417495,1.0,1.0,0.0,1.0,-1.2673461437225342,1.2673447132110596,1.3656848523169174e-06,0.9627081155776978,0.0,0.0,0.0,23.749252319335938,25.0,52.47563171386719,-0.0,167.2891082763672,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815536379814148,0.1214672923088073,0.1094724312424659,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8257037401199341,0.1263944208621978,0.1199258640408515,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8206599354743958,0.1238932609558105,0.0868523940443992,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7848703861236572,0.108310155570507,0.1029252931475639,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855707049369812,0.1414253115653991,0.6368272304534912,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.218505859375,288.8365173339844,1.0,0.2360578924417495,1.0,1.0,0.0,1.0,-1.2673461437225342,1.2673447132110596,1.3656848523169174e-06,0.9627081155776978,0.0,0.0,0.0,23.749252319335938,25.0,52.47563171386719,-0.0,167.2891082763672,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.8204401731491089,0.1224876791238784,0.1103728339076042,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8306024670600891,0.1274566799402237,0.1209177821874618,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8253328204154968,0.1248318627476692,0.0874983221292495,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7893549799919128,0.1089634522795677,0.1035262793302536,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8598700165748596,0.1419994831085205,0.6393774747848511,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169189453125,288.8739013671875,1.0,0.236744612455368,1.0,1.0,0.0,1.0,-1.2741755247116089,1.2741742134094238,1.3785813735012198e-06,0.9681956768035888,0.0,0.0,0.0,23.595260620117188,25.0,52.06225204467773,-0.0,169.11788940429688,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.8204401731491089,0.1224876791238784,0.1103728339076042,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8306024670600891,0.1274566799402237,0.1209177821874618,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8253328204154968,0.1248318627476692,0.0874983221292495,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7893549799919128,0.1089634522795677,0.1035262793302536,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8598700165748596,0.1419994831085205,0.6393774747848511,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169189453125,288.8739013671875,1.0,0.236744612455368,1.0,1.0,0.0,1.0,-1.2741755247116089,1.2741742134094238,1.3785813735012198e-06,0.9681956768035888,0.0,0.0,0.0,23.595260620117188,25.0,52.06225204467773,-0.0,169.11788940429688,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.8249867558479309,0.1235316768288612,0.1112968102097511,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8351795077323914,0.1285288482904434,0.1219202503561973,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.82966148853302,0.1257816702127456,0.0881531313061714,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7935453057289124,0.1096429824829101,0.1041538342833519,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8636407256126404,0.1425538957118988,0.6418434977531433,288.9075012207031,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157897949219,288.9111022949219,1.0,0.2374870777130127,1.0,1.0,0.0,1.0,-1.2809875011444092,1.2809860706329346,1.391527803207282e-06,0.9736722111701964,0.0,0.0,0.0,23.48029327392578,25.0,51.81261444091797,-0.0,171.04287719726562,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.8249867558479309,0.1235316768288612,0.1112968102097511,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8351795077323914,0.1285288482904434,0.1219202503561973,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.82966148853302,0.1257816702127456,0.0881531313061714,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7935453057289124,0.1096429824829101,0.1041538342833519,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8636407256126404,0.1425538957118988,0.6418434977531433,288.9075012207031,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157897949219,288.9111022949219,1.0,0.2374870777130127,1.0,1.0,0.0,1.0,-1.2809875011444092,1.2809860706329346,1.391527803207282e-06,0.9736722111701964,0.0,0.0,0.0,23.48029327392578,25.0,51.81261444091797,-0.0,171.04287719726562,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829295814037323,0.1245964467525482,0.1122409775853157,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8395382761955261,0.1296121925115585,0.1229340806603431,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8337565064430237,0.1267432570457458,0.0888168662786483,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7975260019302368,0.1103489100933075,0.104807399213314,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8671100735664368,0.1430907547473907,0.6442337036132812,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21514892578125,288.9482116699219,1.0,0.2382713854312896,1.0,1.0,0.0,1.0,-1.287788152694702,1.287786841392517,1.404536760674091e-06,0.9791437387466432,0.0,0.0,0.0,23.394269943237305,25.0,51.66266250610352,-0.0,173.0453643798828,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829295814037323,0.1245964467525482,0.1122409775853157,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8395382761955261,0.1296121925115585,0.1229340806603431,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8337565064430237,0.1267432570457458,0.0888168662786483,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7975260019302368,0.1103489100933075,0.104807399213314,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8671100735664368,0.1430907547473907,0.6442337036132812,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21514892578125,288.9482116699219,1.0,0.2382713854312896,1.0,1.0,0.0,1.0,-1.287788152694702,1.287786841392517,1.404536760674091e-06,0.9791437387466432,0.0,0.0,0.0,23.394269943237305,25.0,51.66266250610352,-0.0,173.0453643798828,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
