time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381300,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8313910961151123,0.1251362413167953,0.1127200722694397,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8416622281074524,0.1301584243774414,0.1234455034136772,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8357442617416382,0.1272286921739578,0.0891521573066711,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7994611859321594,0.1107118278741836,0.1051438823342323,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.8687570095062256,0.1433531939983368,0.6454026103019714,288.96319580078125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149658203125,288.9667663574219,1.0,0.2386758178472519,1.0,1.0,0.0,1.0,-1.2911866903305054,1.2911853790283203,1.4110695474300885e-06,0.9818798303604126,0.0,0.0,0.0,23.359560012817383,25.0,51.61174011230469,-0.0,174.07115173339844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.833459734916687,0.1256808936595916,0.1132037118077278,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8437607288360596,0.1307078599929809,0.1239600852131843,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8377043008804321,0.1277173459529876,0.0894897878170013,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8013702630996704,0.1110817044973373,0.1054869070649147,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8703569173812866,0.1436119079589843,0.6465551853179932,288.9817199707031,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2147827148437,288.9852905273437,1.0,0.2390870898962021,1.0,1.0,0.0,1.0,-1.2945855855941772,1.2945841550827026,1.417624162058928e-06,0.9846175312995912,0.0,0.0,0.0,23.32930564880371,25.0,51.5721549987793,-0.0,175.11155700683594,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.837550699710846,0.1267848014831543,0.1141844615340232,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8479122519493103,0.1318168938159942,0.1249990090727806,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8415729999542236,0.1287047266960144,0.0901722386479377,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8051449060440063,0.1118450090289115,0.1061949580907821,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8734471797943115,0.1441188603639602,0.6488140821456909,289.0187683105469,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.0223083496094,1.0,0.2399269193410873,1.0,1.0,0.0,1.0,-1.301390528678894,1.3013890981674194,1.4308121762951489e-06,0.9901033043861388,0.0,0.0,0.0,23.27938270568848,25.0,51.51736068725586,-0.0,177.23255920410156,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.837550699710846,0.1267848014831543,0.1141844615340232,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8479122519493103,0.1318168938159942,0.1249990090727806,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8415729999542236,0.1287047266960144,0.0901722386479377,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8051449060440063,0.1118450090289115,0.1061949580907821,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8734471797943115,0.1441188603639602,0.6488140821456909,289.0187683105469,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.0223083496094,1.0,0.2399269193410873,1.0,1.0,0.0,1.0,-1.301390528678894,1.3013890981674194,1.4308121762951489e-06,0.9901033043861388,0.0,0.0,0.0,23.27938270568848,25.0,51.51736068725586,-0.0,177.23255920410156,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8416228890419006,0.1279083043336868,0.1151831001043319,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8520422577857971,0.1329402178525924,0.126051589846611,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8454141616821289,0.1297061294317245,0.0908646211028099,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8088521957397461,0.1126389503479003,0.1069324985146522,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8764320015907288,0.144612967967987,0.6510155200958252,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146301269531,289.0592956542969,1.0,0.2407857775688171,1.0,1.0,0.0,1.0,-1.3082119226455688,1.3082104921340942,1.444119106963626e-06,0.9956087470054626,0.0,0.0,0.0,23.240131378173828,25.0,51.48398208618164,-0.0,179.40225219726562,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8416228890419006,0.1279083043336868,0.1151831001043319,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8520422577857971,0.1329402178525924,0.126051589846611,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8454141616821289,0.1297061294317245,0.0908646211028099,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8088521957397461,0.1126389503479003,0.1069324985146522,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8764320015907288,0.144612967967987,0.6510155200958252,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146301269531,289.0592956542969,1.0,0.2407857775688171,1.0,1.0,0.0,1.0,-1.3082119226455688,1.3082104921340942,1.444119106963626e-06,0.9956087470054626,0.0,0.0,0.0,23.240131378173828,25.0,51.48398208618164,-0.0,179.40225219726562,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.845716655254364,0.1290517002344131,0.116199754178524,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8561877608299255,0.1340786665678024,0.1271185278892517,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8492661714553833,0.1307222843170166,0.0915673673152923,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124757409095764,0.1134632751345634,0.1076991036534309,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8793500065803528,0.1450953483581543,0.6531643271446228,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.215087890625,289.0962829589844,1.0,0.2416600286960601,1.0,1.0,0.0,1.0,-1.315056324005127,1.3150547742843628,1.4575592786059133e-06,1.0011396408081057,0.0,0.0,0.0,23.20842170715332,25.0,51.46342468261719,-0.0,181.616455078125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.845716655254364,0.1290517002344131,0.116199754178524,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8561877608299255,0.1340786665678024,0.1271185278892517,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8492661714553833,0.1307222843170166,0.0915673673152923,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124757409095764,0.1134632751345634,0.1076991036534309,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8793500065803528,0.1450953483581543,0.6531643271446228,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.215087890625,289.0962829589844,1.0,0.2416600286960601,1.0,1.0,0.0,1.0,-1.315056324005127,1.3150547742843628,1.4575592786059133e-06,1.0011396408081057,0.0,0.0,0.0,23.20842170715332,25.0,51.46342468261719,-0.0,181.616455078125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.849863588809967,0.1302152276039123,0.1172345578670501,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8603775501251221,0.1352328956127166,0.1282003670930862,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853159487247467,0.1317538022994995,0.0922808349132537,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8160656690597534,0.1143168658018112,0.1084939315915107,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8822323083877563,0.1455672085285186,0.6552652716636658,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21588134765625,289.1332702636719,1.0,0.2425471395254135,1.0,1.0,0.0,1.0,-1.3219295740127563,1.3219280242919922,1.471145878895186e-06,1.0067009925842283,0.0,0.0,0.0,23.18191719055176,25.0,51.45051956176758,-0.0,183.87252807617188,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.849863588809967,0.1302152276039123,0.1172345578670501,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8603775501251221,0.1352328956127166,0.1282003670930862,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853159487247467,0.1317538022994995,0.0922808349132537,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8160656690597534,0.1143168658018112,0.1084939315915107,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8822323083877563,0.1455672085285186,0.6552652716636658,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21588134765625,289.1332702636719,1.0,0.2425471395254135,1.0,1.0,0.0,1.0,-1.3219295740127563,1.3219280242919922,1.471145878895186e-06,1.0067009925842283,0.0,0.0,0.0,23.18191719055176,25.0,51.45051956176758,-0.0,183.87252807617188,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8519647717475891,0.1308048516511917,0.1177590116858482,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8624958992004395,0.1358162462711334,0.1287471652030944,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8551290035247803,0.1322756856679916,0.0926418229937553,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8178598880767822,0.1147540807723999,0.1089014858007431,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8836672902107239,0.1457995474338531,0.6562991142272949,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164001464844,289.1517333984375,1.0,0.2429950833320617,1.0,1.0,0.0,1.0,-1.3253790140151978,1.3253775835037231,1.4779985804125315e-06,1.009494662284851,0.0,0.0,0.0,23.17011260986328,25.0,51.445987701416016,-0.0,185.0159912109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8540880680084229,0.131399467587471,0.1182879358530044,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8646334409713745,0.1364036500453949,0.1292977333068847,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8571175932884216,0.1328015178442001,0.0930055528879165,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.8196587562561035,0.1151975393295288,0.1093150526285171,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8851030468940735,0.1460298299789428,0.6573234796524048,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2169494628906,289.17022705078125,1.0,0.2434455901384353,1.0,1.0,0.0,1.0,-1.3288376331329346,1.3288360834121704,1.484891981817782e-06,1.0122973918914795,0.0,0.0,0.0,23.158966064453125,25.0,51.44227981567383,-0.0,186.16929626464844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8584107756614685,0.1326040029525756,0.119359478354454,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8689757585525513,0.137591615319252,0.1304109990596771,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.861161470413208,0.1338654309511184,0.0937414839863777,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8232869505882263,0.1161033660173416,0.1101600602269172,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8879864811897278,0.1464847326278686,0.6593458652496338,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2182922363281,289.2071838378906,1.0,0.2443539798259735,1.0,1.0,0.0,1.0,-1.3357856273651123,1.3357841968536377,1.498809183431149e-06,1.0179328918457031,0.0,0.0,0.0,23.138071060180664,25.0,51.43669509887695,-0.0,188.5057067871093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8584107756614685,0.1326040029525756,0.119359478354454,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8689757585525513,0.137591615319252,0.1304109990596771,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.861161470413208,0.1338654309511184,0.0937414839863777,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8232869505882263,0.1161033660173416,0.1101600602269172,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8879864811897278,0.1464847326278686,0.6593458652496338,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2182922363281,289.2071838378906,1.0,0.2443539798259735,1.0,1.0,0.0,1.0,-1.3357856273651123,1.3357841968536377,1.498809183431149e-06,1.0179328918457031,0.0,0.0,0.0,23.138071060180664,25.0,51.43669509887695,-0.0,188.5057067871093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8628514409065247,0.133829727768898,0.1204499378800392,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8734256029129028,0.1387995779514312,0.1315425485372543,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8653104305267334,0.1349466145038604,0.0944893509149551,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8269850015640259,0.1170358955860138,0.1110300496220588,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8909017443656921,0.1469326764345169,0.6613357067108154,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2198791503906,289.244140625,1.0,0.2452721744775772,1.0,1.0,0.0,1.0,-1.3427836894989014,1.3427822589874268,1.512918743173941e-06,1.023614525794983,0.0,0.0,0.0,23.11816024780273,25.0,51.43293762207031,-0.0,190.88336181640625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8628514409065247,0.133829727768898,0.1204499378800392,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8734256029129028,0.1387995779514312,0.1315425485372543,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8653104305267334,0.1349466145038604,0.0944893509149551,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8269850015640259,0.1170358955860138,0.1110300496220588,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8909017443656921,0.1469326764345169,0.6613357067108154,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2198791503906,289.244140625,1.0,0.2452721744775772,1.0,1.0,0.0,1.0,-1.3427836894989014,1.3427822589874268,1.512918743173941e-06,1.023614525794983,0.0,0.0,0.0,23.11816024780273,25.0,51.43293762207031,-0.0,190.88336181640625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.867424726486206,0.1350761502981186,0.1215588375926017,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.878000020980835,0.1400287300348281,0.1326936334371566,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8695800304412842,0.1360449790954589,0.0952490493655204,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8307819962501526,0.1179950684309005,0.1119249761104583,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8938674330711365,0.1473748236894607,0.6632982492446899,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2216796875,289.2810974121094,1.0,0.2461998760700225,1.0,1.0,0.0,1.0,-1.3498387336730957,1.3498371839523315,1.5272361224560882e-06,1.0293471813201904,0.0,0.0,0.0,23.098291397094727,25.0,51.43031692504883,-0.0,193.3031463623047,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.867424726486206,0.1350761502981186,0.1215588375926017,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.878000020980835,0.1400287300348281,0.1326936334371566,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8695800304412842,0.1360449790954589,0.0952490493655204,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8307819962501526,0.1179950684309005,0.1119249761104583,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8938674330711365,0.1473748236894607,0.6632982492446899,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2216796875,289.2810974121094,1.0,0.2461998760700225,1.0,1.0,0.0,1.0,-1.3498387336730957,1.3498371839523315,1.5272361224560882e-06,1.0293471813201904,0.0,0.0,0.0,23.098291397094727,25.0,51.43031692504883,-0.0,193.3031463623047,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8721420764923096,0.1363440603017807,0.1226869598031044,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8827111721038818,0.1412807703018188,0.133866086602211,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8739821910858154,0.1371615380048751,0.0960213243961334,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8347040414810181,0.1189820989966392,0.1128461509943008,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8968950510025024,0.1478117853403091,0.6652360558509827,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22369384765625,289.31805419921875,1.0,0.247137650847435,1.0,1.0,0.0,1.0,-1.356959342956543,1.3569577932357788,1.5417806480400031e-06,1.0351366996765137,0.0,0.0,0.0,23.078004837036133,25.0,51.4286003112793,-0.0,195.7677764892578,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8721420764923096,0.1363440603017807,0.1226869598031044,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8827111721038818,0.1412807703018188,0.133866086602211,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8739821910858154,0.1371615380048751,0.0960213243961334,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8347040414810181,0.1189820989966392,0.1128461509943008,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8968950510025024,0.1478117853403091,0.6652360558509827,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22369384765625,289.31805419921875,1.0,0.247137650847435,1.0,1.0,0.0,1.0,-1.356959342956543,1.3569577932357788,1.5417806480400031e-06,1.0351366996765137,0.0,0.0,0.0,23.078004837036133,25.0,51.4286003112793,-0.0,195.7677764892578,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8745555281639099,0.1369856745004654,0.1232578605413436,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8851186037063599,0.1419151574373245,0.1344601213932037,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8762341737747192,0.1377264410257339,0.0964120328426361,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8367166519165039,0.1194855645298957,0.113316111266613,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.898434579372406,0.148028627038002,0.6661971211433411,289.3331604003906,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2247619628906,289.3365478515625,1.0,0.247610256075859,1.0,1.0,0.0,1.0,-1.3605446815490725,1.360543131828308,1.5491391422983725e-06,1.038052678108215,0.0,0.0,0.0,23.06761932373047,25.0,51.42794799804688,-0.0,197.0170745849609,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8770065307617188,0.1376325786113739,0.123833492398262,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8875619173049927,0.1425554156303405,0.1350596696138382,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8785214424133301,0.1382959932088852,0.0968059450387954,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8387672901153564,0.119995929300785,0.1137925907969474,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8999925851821899,0.1482444703578949,0.6671533584594727,289.3516540527344,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2258605957031,289.3550109863281,1.0,0.2480855286121368,1.0,1.0,0.0,1.0,-1.3641480207443235,1.3641464710235596,1.5565586863885985e-06,1.04098379611969,0.0,0.0,0.0,23.05704498291016,25.0,51.42742538452149,-0.0,198.2782745361328,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8820205926895142,0.1389416307210922,0.1249983981251716,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8925548195838928,0.1438531726598739,0.1362749189138412,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8832020163536072,0.1394486874341964,0.0976031869649887,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8429880142211914,0.121036596596241,0.1147643476724624,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.9031673073768616,0.1486735343933105,0.6690530776977539,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22821044921875,289.3919677734375,1.0,0.2490439862012863,1.0,1.0,0.0,1.0,-1.371409296989441,1.3714077472686768,1.571581151438295e-06,1.0468904972076416,0.0,0.0,0.0,23.035303115844727,25.0,51.426639556884766,-0.0,200.8367614746093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8820205926895142,0.1389416307210922,0.1249983981251716,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8925548195838928,0.1438531726598739,0.1362749189138412,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8832020163536072,0.1394486874341964,0.0976031869649887,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8429880142211914,0.121036596596241,0.1147643476724624,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.9031673073768616,0.1486735343933105,0.6690530776977539,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22821044921875,289.3919677734375,1.0,0.2490439862012863,1.0,1.0,0.0,1.0,-1.371409296989441,1.3714077472686768,1.571581151438295e-06,1.0468904972076416,0.0,0.0,0.0,23.035303115844727,25.0,51.426639556884766,-0.0,200.8367614746093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8871843814849854,0.1402709633111953,0.126181423664093,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8976899981498718,0.1451742649078369,0.1375120282173156,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8880258202552795,0.1406198292970657,0.0984131693840026,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8473796844482422,0.1221038848161697,0.115761213004589,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065076112747192,0.1490996032953262,0.6709381341934204,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.4289245605469,1.0,0.2500134706497192,1.0,1.0,0.0,1.0,-1.3787462711334229,1.3787447214126587,1.5868566833887598e-06,1.0528583526611328,0.0,0.0,0.0,23.012725830078125,25.0,51.4261360168457,-0.0,203.4451599121093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8871843814849854,0.1402709633111953,0.126181423664093,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8976899981498718,0.1451742649078369,0.1375120282173156,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8880258202552795,0.1406198292970657,0.0984131693840026,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8473796844482422,0.1221038848161697,0.115761213004589,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065076112747192,0.1490996032953262,0.6709381341934204,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.4289245605469,1.0,0.2500134706497192,1.0,1.0,0.0,1.0,-1.3787462711334229,1.3787447214126587,1.5868566833887598e-06,1.0528583526611328,0.0,0.0,0.0,23.012725830078125,25.0,51.4261360168457,-0.0,203.4451599121093,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8924970626831055,0.1416204422712326,0.1273824870586395,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9029670357704164,0.1465190947055816,0.1387713849544525,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.892994225025177,0.1418097168207168,0.0992361083626747,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.851954460144043,0.1231977641582489,0.1167831569910049,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9100598096847534,0.1495232731103897,0.6728110909461975,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.46588134765625,1.0,0.2509945034980774,1.0,1.0,0.0,1.0,-1.3861628770828247,1.386161208152771,1.6023949456211994e-06,1.0588887929916382,0.0,0.0,0.0,22.989303588867188,25.0,51.42584609985352,-0.0,206.10568237304688,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8924970626831055,0.1416204422712326,0.1273824870586395,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9029670357704164,0.1465190947055816,0.1387713849544525,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.892994225025177,0.1418097168207168,0.0992361083626747,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.851954460144043,0.1231977641582489,0.1167831569910049,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9100598096847534,0.1495232731103897,0.6728110909461975,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.46588134765625,1.0,0.2509945034980774,1.0,1.0,0.0,1.0,-1.3861628770828247,1.386161208152771,1.6023949456211994e-06,1.0588887929916382,0.0,0.0,0.0,22.989303588867188,25.0,51.42584609985352,-0.0,206.10568237304688,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.897955060005188,0.1429893672466278,0.1286009103059768,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9085789322853088,0.1478872299194336,0.1400526016950607,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.898105800151825,0.1430180519819259,0.1000718027353286,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8567205667495728,0.1243173703551292,0.1178293526172638,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9138119220733644,0.1499451249837875,0.6746746897697449,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028381347656,1.0,0.2519872486591339,1.0,1.0,0.0,1.0,-1.3936598300933838,1.39365816116333,1.6182000308617717e-06,1.0649813413619995,0.0,0.0,0.0,22.96503448486328,25.0,51.42567443847656,-0.0,208.8195953369141,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.897955060005188,0.1429893672466278,0.1286009103059768,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9085789322853088,0.1478872299194336,0.1400526016950607,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.898105800151825,0.1430180519819259,0.1000718027353286,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8567205667495728,0.1243173703551292,0.1178293526172638,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9138119220733644,0.1499451249837875,0.6746746897697449,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028381347656,1.0,0.2519872486591339,1.0,1.0,0.0,1.0,-1.3936598300933838,1.39365816116333,1.6182000308617717e-06,1.0649813413619995,0.0,0.0,0.0,22.96503448486328,25.0,51.42567443847656,-0.0,208.8195953369141,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9007387757301332,0.1436814367771148,0.1292169243097305,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9115578532218932,0.1485805660486221,0.1407018899917602,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.900716245174408,0.1436295509338379,0.1004947274923324,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8591795563697815,0.1248872652649879,0.1183619648218154,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9157596826553344,0.1501555144786834,0.6756036281585693,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2373962402344,289.5213317871094,1.0,0.252488374710083,1.0,1.0,0.0,1.0,-1.3974409103393557,1.3974392414093018,1.6262085864582332e-06,1.0680526494979858,0.0,0.0,0.0,22.95259094238281,25.0,51.4256706237793,-0.0,210.1978302001953,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9035611748695374,0.1443780958652496,0.1298370063304901,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9146355390548706,0.1492795348167419,0.1413564682006836,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9033637642860411,0.1442455053329467,0.1009207293391227,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.861688494682312,0.1254632472991943,0.1189003139734268,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.917752742767334,0.1503656655550003,0.676531195640564,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388000488281,289.539794921875,1.0,0.2529924809932709,1.0,1.0,0.0,1.0,-1.4012421369552612,1.401240587234497,1.634284785723139e-06,1.0711389780044556,0.0,0.0,0.0,22.939939498901367,25.0,51.42564010620117,-0.0,211.5897979736328,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9095590114593506,0.1457855999469757,0.1310898810625076,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9210465550422668,0.1506951451301574,0.1426821798086166,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9089802503585817,0.1454914510250091,0.10178242623806,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8668615818023682,0.1266341358423233,0.1199948340654373,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9218692779541016,0.1507854163646698,0.6783829927444458,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767517089844,1.0,0.2540101110935211,1.0,1.0,0.0,1.0,-1.4089089632034302,1.4089072942733765,1.6506500060131657e-06,1.077359676361084,0.0,0.0,0.0,22.91403007507324,25.0,51.42564392089844,-0.0,214.4169769287109,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9095590114593506,0.1457855999469757,0.1310898810625076,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9210465550422668,0.1506951451301574,0.1426821798086166,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9089802503585817,0.1454914510250091,0.10178242623806,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8668615818023682,0.1266341358423233,0.1199948340654373,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9218692779541016,0.1507854163646698,0.6783829927444458,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767517089844,1.0,0.2540101110935211,1.0,1.0,0.0,1.0,-1.4089089632034302,1.4089072942733765,1.6506500060131657e-06,1.077359676361084,0.0,0.0,0.0,22.91403007507324,25.0,51.42564392089844,-0.0,214.4169769287109,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9160165190696716,0.1472120434045791,0.1323596388101577,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9277316331863404,0.1521346420049667,0.144030287861824,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9150348901748656,0.1467563360929489,0.102657213807106,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872246265411377,0.1278303265571594,0.1211131736636161,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9261495471000672,0.1512048244476318,0.6802321672439575,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2550407648086548,1.0,1.0,0.0,1.0,-1.4166640043258667,1.416662335395813,1.6673067193551103e-06,1.0836458206176758,0.0,0.0,0.0,22.8873348236084,25.0,51.42571640014648,-0.0,217.3037109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
