time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383400,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9160165190696716,0.1472120434045791,0.1323596388101577,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9277316331863404,0.1521346420049667,0.144030287861824,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9150348901748656,0.1467563360929489,0.102657213807106,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.872246265411377,0.1278303265571594,0.1211131736636161,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9261495471000672,0.1512048244476318,0.6802321672439575,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2550407648086548,1.0,1.0,0.0,1.0,-1.4166640043258667,1.416662335395813,1.6673067193551103e-06,1.0836458206176758,0.0,0.0,0.0,22.8873348236084,25.0,51.42571640014648,-0.0,217.3037109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9228373765945436,0.1486572623252868,0.1336461007595062,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9346213340759276,0.1535981446504593,0.1454008519649505,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9214507937431335,0.1480402797460556,0.1035451516509056,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.877851665019989,0.1290516108274459,0.1222551241517067,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930589199066162,0.1516255736351013,0.6820834279060364,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.6506652832031,1.0,0.2560849487781524,1.0,1.0,0.0,1.0,-1.4245128631591797,1.424511194229126,1.6842695913510395e-06,1.090000867843628,0.0,0.0,0.0,22.859594345092773,25.0,51.425811767578125,-0.0,220.2526092529297,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9228373765945436,0.1486572623252868,0.1336461007595062,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9346213340759276,0.1535981446504593,0.1454008519649505,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9214507937431335,0.1480402797460556,0.1035451516509056,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.877851665019989,0.1290516108274459,0.1222551241517067,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930589199066162,0.1516255736351013,0.6820834279060364,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.6506652832031,1.0,0.2560849487781524,1.0,1.0,0.0,1.0,-1.4245128631591797,1.424511194229126,1.6842695913510395e-06,1.090000867843628,0.0,0.0,0.0,22.859594345092773,25.0,51.425811767578125,-0.0,220.2526092529297,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.929960072040558,0.1501216739416122,0.1349495202302932,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9416775107383728,0.1550863087177276,0.146794393658638,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9281826615333556,0.1493439525365829,0.104446604847908,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8837077021598816,0.1302983164787292,0.1234208866953849,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9352142810821532,0.1520508676767349,0.6839518547058105,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2482604980469,289.6876220703125,1.0,0.2571439146995544,1.0,1.0,0.0,1.0,-1.432474970817566,1.4324733018875122,1.7015846651702304e-06,1.0964398384094238,0.0,0.0,0.0,22.82965469360352,25.0,51.42616271972656,-0.0,223.26968383789065,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.929960072040558,0.1501216739416122,0.1349495202302932,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9416775107383728,0.1550863087177276,0.146794393658638,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9281826615333556,0.1493439525365829,0.104446604847908,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8837077021598816,0.1302983164787292,0.1234208866953849,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9352142810821532,0.1520508676767349,0.6839518547058105,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2482604980469,289.6876220703125,1.0,0.2571439146995544,1.0,1.0,0.0,1.0,-1.432474970817566,1.4324733018875122,1.7015846651702304e-06,1.0964398384094238,0.0,0.0,0.0,22.82965469360352,25.0,51.42616271972656,-0.0,223.26968383789065,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9336047768592834,0.150860920548439,0.1356074661016464,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9452441930770874,0.1558395028114318,0.1474996656179428,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9316414594650269,0.1500031054019928,0.1049023568630218,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.886728048324585,0.1309309750795364,0.1240124776959419,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9375895261764526,0.1522649973630905,0.6848927736282349,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24908447265625,289.70611572265625,1.0,0.2576791048049927,1.0,1.0,0.0,1.0,-1.4364982843399048,1.436496615409851,1.710375272523379e-06,1.099690556526184,0.0,0.0,0.0,22.813989639282227,25.0,51.42647552490234,-0.0,224.804428100586,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9372889995574952,0.1516049653291702,0.1362696886062622,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9488238096237184,0.1565989702939987,0.148210808634758,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.935148060321808,0.1506672948598861,0.105361595749855,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8898082971572876,0.1315699815750122,0.1246100440621376,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9400012493133544,0.1524800658226013,0.6858378052711487,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2498779296875,289.7245788574219,1.0,0.2582183182239532,1.0,1.0,0.0,1.0,-1.4405500888824463,1.4405484199523926,1.719255919852003e-06,1.1029620170593262,0.0,0.0,0.0,22.797992706298828,25.0,51.426849365234375,-0.0,226.3573455810547,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9447289109230042,0.1531068235635757,0.1376063823699951,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.955983579158783,0.1581360846757888,0.1496501266956329,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9422620534896852,0.1520102471113205,0.1062901392579078,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8961413502693176,0.1328663229942321,0.1258223950862884,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449186325073242,0.1529127657413482,0.6877390146255493,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2514953613281,289.76153564453125,1.0,0.2593086063861847,1.0,1.0,0.0,1.0,-1.4487351179122925,1.4487333297729492,1.737281081659603e-06,1.1095643043518066,0.0,0.0,0.0,22.76525115966797,25.0,51.42760848999024,-0.0,229.5173797607422,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9447289109230042,0.1531068235635757,0.1376063823699951,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.955983579158783,0.1581360846757888,0.1496501266956329,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9422620534896852,0.1520102471113205,0.1062901392579078,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8961413502693176,0.1328663229942321,0.1258223950862884,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449186325073242,0.1529127657413482,0.6877390146255493,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2514953613281,289.76153564453125,1.0,0.2593086063861847,1.0,1.0,0.0,1.0,-1.4487351179122925,1.4487333297729492,1.737281081659603e-06,1.1095643043518066,0.0,0.0,0.0,22.76525115966797,25.0,51.42760848999024,-0.0,229.5173797607422,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9521982073783876,0.1546270251274109,0.1389594376087188,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9630923867225648,0.1596977859735489,0.1511124819517135,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9494507312774658,0.1533728837966919,0.1072323024272918,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9026984572410583,0.134187251329422,0.1270578801631927,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9499416947364808,0.1533489227294922,0.6896550059318542,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2531433105469,289.7984924316406,1.0,0.2604151964187622,1.0,1.0,0.0,1.0,-1.4570292234420776,1.4570274353027344,1.755662992763973e-06,1.1162457466125488,0.0,0.0,0.0,22.73176956176757,28.0,51.42835998535156,-0.0,232.75181579589844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9521982073783876,0.1546270251274109,0.1389594376087188,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9630923867225648,0.1596977859735489,0.1511124819517135,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9494507312774658,0.1533728837966919,0.1072323024272918,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9026984572410583,0.134187251329422,0.1270578801631927,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9499416947364808,0.1533489227294922,0.6896550059318542,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2531433105469,289.7984924316406,1.0,0.2604151964187622,1.0,1.0,0.0,1.0,-1.4570292234420776,1.4570274353027344,1.755662992763973e-06,1.1162457466125488,0.0,0.0,0.0,22.73176956176757,28.0,51.42835998535156,-0.0,232.75181579589844,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.9479993581771852,0.1565049290657043,0.1405328214168548,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9590818285942078,0.1616332232952118,0.1528173685073852,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.9448935985565186,0.15510094165802,0.1083490177989006,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8990821242332458,0.135884091258049,0.1285370290279388,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9432401657104492,0.1541440039873123,0.6926417946815491,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8354187011719,1.0,0.2627238929271698,1.0,1.0,0.0,1.0,-1.4676640033721924,1.4676622152328491,1.7793603319660178e-06,1.1247574090957642,0.0,0.0,0.0,23.30139541625977,31.0,51.41960906982422,-0.0,238.47840881347656,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.9479993581771852,0.1565049290657043,0.1405328214168548,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.9590818285942078,0.1616332232952118,0.1528173685073852,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.9448935985565186,0.15510094165802,0.1083490177989006,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8990821242332458,0.135884091258049,0.1285370290279388,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.9432401657104492,0.1541440039873123,0.6926417946815491,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8354187011719,1.0,0.2627238929271698,1.0,1.0,0.0,1.0,-1.4676640033721924,1.4676622152328491,1.7793603319660178e-06,1.1247574090957642,0.0,0.0,0.0,23.30139541625977,31.0,51.41960906982422,-0.0,238.47840881347656,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.9421306848526,0.1589029878377914,0.1426009833812713,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.9534881711006165,0.1641415953636169,0.1550843715667724,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.938734233379364,0.1573804914951324,0.1098683252930641,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684387207031,0.8943665027618408,0.1381631940603256,0.1305858790874481,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9349650740623474,0.1555160135030746,0.6982941627502441,289.8692626953125,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677001953125,289.8724060058594,1.0,0.2660882472991943,1.0,1.0,0.0,1.0,-1.4839348793029783,1.4839330911636353,1.8159935279982165e-06,1.137756109237671,0.0,0.0,0.0,24.1314640045166,34.0,51.49836730957031,-0.0,247.2852783203125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.9421306848526,0.1589029878377914,0.1426009833812713,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.9534881711006165,0.1641415953636169,0.1550843715667724,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.938734233379364,0.1573804914951324,0.1098683252930641,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684387207031,0.8943665027618408,0.1381631940603256,0.1305858790874481,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.9349650740623474,0.1555160135030746,0.6982941627502441,289.8692626953125,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677001953125,289.8724060058594,1.0,0.2660882472991943,1.0,1.0,0.0,1.0,-1.4839348793029783,1.4839330911636353,1.8159935279982165e-06,1.137756109237671,0.0,0.0,0.0,24.1314640045166,34.0,51.49836730957031,-0.0,247.2852783203125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872985839844,0.9383047819137572,0.1602373719215393,0.1437729597091674,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.9498438239097596,0.1655560135841369,0.1563858538866043,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.9348045587539672,0.1586705297231674,0.110745333135128,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8869934082031,0.8913900852203369,0.1394671499729156,0.1317822784185409,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.9300272464752196,0.1563656777143478,0.701931893825531,289.8878479003906,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2736511230469,289.8909606933594,1.0,0.2681253552436828,1.0,1.0,0.0,1.0,-1.4937595129013062,1.493757724761963,1.8383437918600976e-06,1.145600199699402,0.0,0.0,0.0,24.651630401611328,34.0,51.56061553955078,-0.0,252.7385406494141,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058837890625,0.9337775707244872,0.1616431474685669,0.1450165510177612,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90594482421875,0.9455138444900512,0.1670580357313156,0.1577783524990081,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058837890625,0.93020898103714,0.1600416004657745,0.1116849407553672,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056091308594,0.8879142999649048,0.1408613473176956,0.1330723464488983,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.9244843125343324,0.1573048233985901,0.706011176109314,289.90643310546875,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.28009033203125,289.9095458984375,1.0,0.2703734636306762,1.0,1.0,0.0,1.0,-1.5044972896575928,1.50449538230896,1.862969952526328e-06,1.154168963432312,0.0,0.0,0.0,25.24723243713379,37.0,51.62670516967773,-0.0,258.8444519042969,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.9230055809020996,0.1646351367235183,0.1476827710866928,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9350696802139282,0.1702878028154373,0.1607958823442459,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9194390773773192,0.1629908233880996,0.1137226223945617,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94293212890625,0.8797473311424255,0.1438823193311691,0.1358920037746429,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9121550917625428,0.1594119817018509,0.7152916789054871,289.9437255859375,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2938232421875,289.9468078613281,1.0,0.2754293978214264,1.0,1.0,0.0,1.0,-1.5282920598983765,1.528290033340454,1.9182816686225124e-06,1.1731410026550293,0.0,0.0,0.0,26.659868240356445,40.0,51.754173278808594,-0.0,272.9066162109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.9230055809020996,0.1646351367235183,0.1476827710866928,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.9350696802139282,0.1702878028154373,0.1607958823442459,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9194390773773192,0.1629908233880996,0.1137226223945617,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94293212890625,0.8797473311424255,0.1438823193311691,0.1358920037746429,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9121550917625428,0.1594119817018509,0.7152916789054871,289.9437255859375,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2938232421875,289.9468078613281,1.0,0.2754293978214264,1.0,1.0,0.0,1.0,-1.5282920598983765,1.528290033340454,1.9182816686225124e-06,1.1731410026550293,0.0,0.0,0.0,26.659868240356445,40.0,51.754173278808594,-0.0,272.9066162109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.9111377596855164,0.167833998799324,0.1505514085292816,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.9231927990913392,0.1737798899412155,0.1640803664922714,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9078206419944764,0.166179284453392,0.1159410253167152,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.870699405670166,0.1471731215715408,0.1389863938093185,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8997425436973572,0.1617814749479293,0.7258453965187073,289.9811096191406,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3082580566406,289.9841613769531,1.0,0.2811277508735657,1.0,1.0,0.0,1.0,-1.5547257661819458,1.554723858833313,1.980927436306956e-06,1.1941908597946167,0.0,0.0,0.0,28.34647560119629,43.0,51.86318588256836,-0.0,289.3212890625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.9111377596855164,0.167833998799324,0.1505514085292816,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.9231927990913392,0.1737798899412155,0.1640803664922714,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9078206419944764,0.166179284453392,0.1159410253167152,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.870699405670166,0.1471731215715408,0.1389863938093185,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8997425436973572,0.1617814749479293,0.7258453965187073,289.9811096191406,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3082580566406,289.9841613769531,1.0,0.2811277508735657,1.0,1.0,0.0,1.0,-1.5547257661819458,1.554723858833313,1.980927436306956e-06,1.1941908597946167,0.0,0.0,0.0,28.34647560119629,43.0,51.86318588256836,-0.0,289.3212890625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8999031186103821,0.17121222615242,0.1535925418138504,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9113520979881288,0.1775016188621521,0.1675949841737747,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8969258666038513,0.1695763021707534,0.1183144524693489,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.8616752624511719,0.150699183344841,0.1423168331384658,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8877675533294678,0.1643762588500976,0.7374767661094666,290.0185852050781,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.322998046875,290.0216064453125,1.0,0.2873506844043731,1.0,1.0,0.0,1.0,-1.5834070444107056,1.5834050178527832,2.0503316591202747e-06,1.2169995307922363,0.0,0.0,0.0,30.2676944732666,46.0,51.94977951049805,-0.0,307.970947265625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8999031186103821,0.17121222615242,0.1535925418138504,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9113520979881288,0.1775016188621521,0.1675949841737747,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01806640625,0.8969258666038513,0.1695763021707534,0.1183144524693489,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.8616752624511719,0.150699183344841,0.1423168331384658,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8877675533294678,0.1643762588500976,0.7374767661094666,290.0185852050781,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.322998046875,290.0216064453125,1.0,0.2873506844043731,1.0,1.0,0.0,1.0,-1.5834070444107056,1.5834050178527832,2.0503316591202747e-06,1.2169995307922363,0.0,0.0,0.0,30.2676944732666,46.0,51.94977951049805,-0.0,307.970947265625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.889533281326294,0.1747528165578842,0.1567873954772949,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9008877873420716,0.1814324557781219,0.1713162064552307,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8867283463478088,0.1731628179550171,0.1208266541361808,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05535888671875,0.8533154129981995,0.1544385254383087,0.1458583325147628,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.87651526927948,0.1671726256608963,0.7500589489936829,290.0560913085937,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378601074219,290.05908203125,1.0,0.2940003275871277,1.0,1.0,0.0,1.0,-1.6140830516815186,1.6140809059143066,2.1262160316837253e-06,1.241359829902649,0.0,0.0,0.0,32.38167190551758,49.0,52.01569747924805,-0.0,328.7827453613281,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.889533281326294,0.1747528165578842,0.1567873954772949,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9008877873420716,0.1814324557781219,0.1713162064552307,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8867283463478088,0.1731628179550171,0.1208266541361808,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05535888671875,0.8533154129981995,0.1544385254383087,0.1458583325147628,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.87651526927948,0.1671726256608963,0.7500589489936829,290.0560913085937,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3378601074219,290.05908203125,1.0,0.2940003275871277,1.0,1.0,0.0,1.0,-1.6140830516815186,1.6140809059143066,2.1262160316837253e-06,1.241359829902649,0.0,0.0,0.0,32.38167190551758,49.0,52.01569747924805,-0.0,328.7827453613281,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8846799731254578,0.1765811294317245,0.1584391593933105,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.8961833715438843,0.1834729313850402,0.1732502430677414,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8819800615310669,0.1750239878892898,0.1221319735050201,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.8494942784309387,0.1563844829797744,0.1477038264274597,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.871301531791687,0.1686423271894455,0.7566837668418884,290.0748596191406,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34527587890625,290.07781982421875,1.0,0.2974625825881958,1.0,1.0,0.0,1.0,-1.6301240921020508,1.6301219463348389,2.166578724427381e-06,1.2540841102600098,0.0,0.0,0.0,33.49977111816406,49.0,52.041839599609375,-0.0,339.99566650390625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.8801010251045227,0.1784468293190002,0.1601255685091018,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.8917523622512817,0.1855619400739669,0.1752313673496246,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931701660156,0.8775162696838379,0.1769290119409561,0.1234688088297844,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09295654296875,0.8459453582763672,0.1583796441555023,0.1495971381664276,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.86640864610672,0.1701578497886657,0.7635206580162048,290.0936584472656,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3526916503906,290.0965881347656,1.0,0.3010053336620331,1.0,1.0,0.0,1.0,-1.6466132402420044,1.6466110944747925,2.2085571345087374e-06,1.2671542167663574,0.0,0.0,0.0,34.652584075927734,52.0,52.06406784057617,-0.0,351.7453308105469,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8718425631523132,0.1822868883609771,0.1635984778404235,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.883793294429779,0.1898815482854843,0.1793301254510879,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8695118427276611,0.180866926908493,0.1262337267398834,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8396946787834167,0.1625131070613861,0.1535220295190811,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8576363921165466,0.1733217537403106,0.7778049111366272,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3674011230469,290.1341247558594,1.0,0.3083044290542602,1.0,1.0,0.0,1.0,-1.680884838104248,1.680882453918457,2.297389073646628e-06,1.2942880392074585,0.0,0.0,0.0,37.046504974365234,55.0,52.098392486572266,-0.0,376.8606872558594,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8718425631523132,0.1822868883609771,0.1635984778404235,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.883793294429779,0.1898815482854843,0.1793301254510879,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8695118427276611,0.180866926908493,0.1262337267398834,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8396946787834167,0.1625131070613861,0.1535220295190811,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8576363921165466,0.1733217537403106,0.7778049111366272,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3674011230469,290.1341247558594,1.0,0.3083044290542602,1.0,1.0,0.0,1.0,-1.680884838104248,1.680882453918457,2.297389073646628e-06,1.2942880392074585,0.0,0.0,0.0,37.046504974365234,55.0,52.098392486572266,-0.0,376.8606872558594,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8648154139518738,0.1862685531377792,0.1672006696462631,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8770828247070312,0.1943864524364471,0.1836063116788864,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8627618551254272,0.1849719136953354,0.1291170418262481,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8345592617988586,0.1668334305286407,0.1576261669397354,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8502076864242554,0.1766582727432251,0.7928765416145325,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819885253906,290.1716613769531,1.0,0.3158531188964844,1.0,1.0,0.0,1.0,-1.716828227043152,1.7168258428573608,2.3928498649183894e-06,1.322701334953308,0.0,0.0,0.0,39.53620910644531,58.0,52.12153244018555,-0.0,404.1686401367188,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8648154139518738,0.1862685531377792,0.1672006696462631,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8770828247070312,0.1943864524364471,0.1836063116788864,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8627618551254272,0.1849719136953354,0.1291170418262481,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8345592617988586,0.1668334305286407,0.1576261669397354,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8502076864242554,0.1766582727432251,0.7928765416145325,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819885253906,290.1716613769531,1.0,0.3158531188964844,1.0,1.0,0.0,1.0,-1.716828227043152,1.7168258428573608,2.3928498649183894e-06,1.322701334953308,0.0,0.0,0.0,39.53620910644531,58.0,52.12153244018555,-0.0,404.1686401367188,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8589800000190735,0.1903867870569229,0.1709264516830444,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8715941309928894,0.199071004986763,0.1880532652139663,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8572193384170532,0.1892386525869369,0.1321140378713607,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8304779529571533,0.1713343858718872,0.1619022935628891,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8440414071083069,0.1801609992980957,0.8087002038955688,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3964233398437,290.209228515625,1.0,0.3236141800880432,1.0,1.0,0.0,1.0,-1.7543718814849854,1.7543693780899048,2.495065018592868e-06,1.3523329496383667,0.0,0.0,0.0,42.09854888916016,61.0,52.13581085205078,-0.0,433.7173461914063,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8589800000190735,0.1903867870569229,0.1709264516830444,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8715941309928894,0.199071004986763,0.1880532652139663,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8572193384170532,0.1892386525869369,0.1321140378713607,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8304779529571533,0.1713343858718872,0.1619022935628891,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8440414071083069,0.1801609992980957,0.8087002038955688,290.2064514160156,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3964233398437,290.209228515625,1.0,0.3236141800880432,1.0,1.0,0.0,1.0,-1.7543718814849854,1.7543693780899048,2.495065018592868e-06,1.3523329496383667,0.0,0.0,0.0,42.09854888916016,61.0,52.13581085205078,-0.0,433.7173461914063,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.8542473316192627,0.1946381628513336,0.1747718602418899,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8672477602958679,0.2039316147565841,0.1926665753126144,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8527915477752686,0.1936637014150619,0.1352216154336929,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.8273704648017883,0.1760118901729583,0.1663455516099929,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8390198349952698,0.1838256418704986,0.8252518773078918,290.2440795898437,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4106750488281,290.2467956542969,1.0,0.3315613567829132,1.0,1.0,0.0,1.0,-1.793467402458191,1.7934647798538208,2.604215978863067e-06,1.3831408023834229,0.0,0.0,0.0,44.71549987792969,64.0,52.143009185791016,-0.0,465.5821228027344,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.8542473316192627,0.1946381628513336,0.1747718602418899,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8672477602958679,0.2039316147565841,0.1926665753126144,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8527915477752686,0.1936637014150619,0.1352216154336929,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.8273704648017883,0.1760118901729583,0.1663455516099929,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8390198349952698,0.1838256418704986,0.8252518773078918,290.2440795898437,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4106750488281,290.2467956542969,1.0,0.3315613567829132,1.0,1.0,0.0,1.0,-1.793467402458191,1.7934647798538208,2.604215978863067e-06,1.3831408023834229,0.0,0.0,0.0,44.71549987792969,64.0,52.143009185791016,-0.0,465.5821228027344,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
