time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385500,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8522613644599915,0.1968125104904174,0.1767380386590957,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8654715418815613,0.2064265459775924,0.1950340270996093,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8509619235992432,0.1959342658519745,0.1368157416582107,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622985839844,0.8261557817459106,0.1784153282642364,0.1686281263828277,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.8368998169898987,0.1857175230979919,0.8337931632995605,290.26287841796875,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4173583984375,290.2655944824219,1.0,0.3355979919433594,1.0,1.0,0.0,1.0,-1.8135812282562256,1.813578486442566,2.661444568730076e-06,1.3989720344543457,0.0,0.0,0.0,46.0398063659668,64.0,52.14435958862305,-0.0,482.40911865234375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.850515604019165,0.1990194469690323,0.17873315513134,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813415527344,0.8639475703239441,0.2089648395776748,0.1974420845508575,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8493752479553223,0.1982437372207641,0.1384367793798446,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8251583576202393,0.1808620691299438,0.1709513515233993,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8350264430046082,0.1876501441001892,0.8425143957138062,290.2817077636719,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4237976074219,290.28436279296875,1.0,0.3396749198436737,1.0,1.0,0.0,1.0,-1.834075927734375,1.834073185920716,2.720503289310728e-06,1.4150904417037964,0.0,0.0,0.0,47.37222290039063,67.0,52.14442825317383,-0.0,499.85443115234375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8476884365081787,0.2035280168056488,0.1828072667121887,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8615997433662415,0.2141678035259246,0.2023763209581375,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8468741178512573,0.202976107597351,0.1417571455240249,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8237713575363159,0.1858815848827362,0.1757158190011978,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8319617509841919,0.1916330307722091,0.8604810237884521,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.3219299316406,1.0,0.3479411900043487,1.0,1.0,0.0,1.0,-1.8761742115020752,1.876171350479126,2.844167056537117e-06,1.4481604099273682,0.0,0.0,0.0,50.0564079284668,55.0,52.14126968383789,-0.0,536.645751953125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8476884365081787,0.2035280168056488,0.1828072667121887,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8615997433662415,0.2141678035259246,0.2023763209581375,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8468741178512573,0.202976107597351,0.1417571455240249,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8237713575363159,0.1858815848827362,0.1757158190011978,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.8319617509841919,0.1916330307722091,0.8604810237884521,290.3193054199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.3219299316406,1.0,0.3479411900043487,1.0,1.0,0.0,1.0,-1.8761742115020752,1.876171350479126,2.844167056537117e-06,1.4481604099273682,0.0,0.0,0.0,50.0564079284668,55.0,52.14126968383789,-0.0,536.645751953125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8710503578186035,0.2081731557846069,0.1868218630552292,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8866462111473083,0.2195454686880111,0.2072855085134506,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8705295324325562,0.2078672498464584,0.1450475454330444,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8466997146606445,0.1910750865936279,0.1804547756910324,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.8537383079528809,0.1957776695489883,0.878274142742157,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44921875,290.3594970703125,1.0,0.3511450588703155,1.0,1.0,0.0,1.0,-1.9178985357284544,1.917895555496216,2.969857860080083e-06,1.4809095859527588,0.0,0.0,0.0,48.03693008422852,43.0,52.13872909545898,-0.0,559.3341064453125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8710503578186035,0.2081731557846069,0.1868218630552292,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8866462111473083,0.2195454686880111,0.2072855085134506,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8705295324325562,0.2078672498464584,0.1450475454330444,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8466997146606445,0.1910750865936279,0.1804547756910324,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.8537383079528809,0.1957776695489883,0.878274142742157,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44921875,290.3594970703125,1.0,0.3511450588703155,1.0,1.0,0.0,1.0,-1.9178985357284544,1.917895555496216,2.969857860080083e-06,1.4809095859527588,0.0,0.0,0.0,48.03693008422852,43.0,52.13872909545898,-0.0,559.3341064453125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9320580959320068,0.2129789441823959,0.190839409828186,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9515448212623596,0.2251162678003311,0.2122288048267364,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9318695068359376,0.2129376381635666,0.1483534127473831,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9037185311317444,0.1964610069990158,0.1852273494005203,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9101657271385192,0.2001022845506668,0.8961715698242188,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4620666503906,290.39703369140625,1.0,0.351326584815979,1.0,1.0,0.0,1.0,-1.95985209941864,1.959848999977112,3.099291006947169e-06,1.5137786865234375,0.0,0.0,0.0,42.40347290039063,31.0,52.10431289672852,-0.0,570.9894409179688,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9320580959320068,0.2129789441823959,0.190839409828186,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9515448212623596,0.2251162678003311,0.2122288048267364,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9318695068359376,0.2129376381635666,0.1483534127473831,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9037185311317444,0.1964610069990158,0.1852273494005203,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9101657271385192,0.2001022845506668,0.8961715698242188,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4620666503906,290.39703369140625,1.0,0.351326584815979,1.0,1.0,0.0,1.0,-1.95985209941864,1.959848999977112,3.099291006947169e-06,1.5137786865234375,0.0,0.0,0.0,42.40347290039063,31.0,52.10431289672852,-0.0,570.9894409179688,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.996305763721466,0.2178939431905746,0.1949560791254043,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.9784064292907716,0.2317172884941101,0.1921443194150924,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.996313214302063,0.2181390672922134,0.1516371071338653,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9753894805908204,0.20198455452919,0.1902177631855011,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.97956645488739,0.2045537382364273,0.9150509238243104,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4776306152344,290.435302734375,1.0,0.3483571410179138,1.0,1.0,0.0,1.0,-1.9730300903320312,1.973026990890503,3.141424940622528e-06,1.5246678590774536,0.0,0.0,0.0,37.64451217651367,51.0,52.3801155090332,-0.0,564.7564697265625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.996305763721466,0.2178939431905746,0.1949560791254043,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.9784064292907716,0.2317172884941101,0.1921443194150924,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.996313214302063,0.2181390672922134,0.1516371071338653,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9753894805908204,0.20198455452919,0.1902177631855011,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.97956645488739,0.2045537382364273,0.9150509238243104,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4776306152344,290.435302734375,1.0,0.3483571410179138,1.0,1.0,0.0,1.0,-1.9730300903320312,1.973026990890503,3.141424940622528e-06,1.5246678590774536,0.0,0.0,0.0,37.64451217651367,51.0,52.3801155090332,-0.0,564.7564697265625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.990207850933075,0.2207706868648529,0.1910845637321472,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9790616035461426,0.2361461073160171,0.1933342367410659,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.987809419631958,0.2211870700120926,0.147291362285614,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9783328771591188,0.2048130333423614,0.1928571164608001,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9816111326217652,0.2068491131067276,0.9251728057861328,290.4508972167969,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4931945800781,290.4532165527344,1.0,0.3503201901912689,1.0,1.0,0.0,1.0,-1.980274081230164,1.980270981788636,3.1635636332794093e-06,1.5298742055892944,0.0,0.0,0.0,37.9068603515625,51.0,51.64077758789063,-0.0,570.8522338867188,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.9886873364448548,0.2239418923854828,0.1922148615121841,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.980924904346466,0.240355908870697,0.1968484371900558,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9854484796524048,0.2245495468378067,0.1477333307266235,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9790220856666564,0.2077063620090484,0.1955683082342147,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9815096855163574,0.2092152684926986,0.9356593489646912,290.4689636230469,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5089416503906,290.4714050292969,1.0,0.3544464409351349,1.0,1.0,0.0,1.0,-2.0021190643310547,2.002115726470948,3.2326547625416424e-06,1.546778678894043,0.0,0.0,0.0,38.73964309692383,71.0,51.40921401977539,-0.0,589.9755859375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9958746433258056,0.2293026000261306,0.2053519934415817,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9863738417625428,0.2480484098196029,0.2084923535585403,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9969858527183532,0.2305542826652526,0.1604465544223785,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9760710597038268,0.213657259941101,0.2011665403842926,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9771001935005188,0.2141184508800506,0.9575247168540956,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5279541015625,290.5082092285156,1.0,0.3687965273857116,1.0,1.0,0.0,1.0,-2.081001043319702,2.080997467041016,3.4892113944806624e-06,1.60798978805542,0.0,0.0,0.0,41.76946258544922,91.0,51.57475662231445,-0.0,661.9921875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9958746433258056,0.2293026000261306,0.2053519934415817,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9863738417625428,0.2480484098196029,0.2084923535585403,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9969858527183532,0.2305542826652526,0.1604465544223785,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9760710597038268,0.213657259941101,0.2011665403842926,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9771001935005188,0.2141184508800506,0.9575247168540956,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5279541015625,290.5082092285156,1.0,0.3687965273857116,1.0,1.0,0.0,1.0,-2.081001043319702,2.080997467041016,3.4892113944806624e-06,1.60798978805542,0.0,0.0,0.0,41.76946258544922,91.0,51.57475662231445,-0.0,661.9921875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.932989776134491,0.2341058701276779,0.2098784893751144,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.960610032081604,0.2531032264232635,0.2390663027763366,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.9352177381515504,0.2356292009353637,0.1642464995384216,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.910041093826294,0.2197225391864776,0.2071610391139984,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9095146059989928,0.2190944254398346,0.981143057346344,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5277404785156,290.54669189453125,1.0,0.3886837661266327,1.0,1.0,0.0,1.0,-2.1624176502227783,2.1624138355255127,3.766225745494012e-06,1.6718050241470337,0.0,0.0,0.0,51.23754501342773,111.0,52.6470947265625,-0.0,765.7666015625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.932989776134491,0.2341058701276779,0.2098784893751144,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.960610032081604,0.2531032264232635,0.2390663027763366,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.9352177381515504,0.2356292009353637,0.1642464995384216,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.910041093826294,0.2197225391864776,0.2071610391139984,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9095146059989928,0.2190944254398346,0.981143057346344,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5277404785156,290.54669189453125,1.0,0.3886837661266327,1.0,1.0,0.0,1.0,-2.1624176502227783,2.1624138355255127,3.766225745494012e-06,1.6718050241470337,0.0,0.0,0.0,51.23754501342773,111.0,52.6470947265625,-0.0,765.7666015625,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8542118072509766,0.2391648590564727,0.2149052172899246,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8760209679603577,0.258121907711029,0.2441336661577224,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8562759160995483,0.2410451918840408,0.1683904528617859,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8384329676628113,0.2258204072713852,0.213474154472351,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8367236256599426,0.2240595668554306,1.0060609579086304,290.58209228515625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287780761719,290.5843811035156,1.0,0.4099689722061157,1.0,1.0,0.0,1.0,-2.2170286178588867,2.217024564743042,3.957853550673463e-06,1.714271903038025,0.0,0.0,0.0,67.53681945800781,129.0,52.36999130249024,-0.0,876.9872436523438,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8542118072509766,0.2391648590564727,0.2149052172899246,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8760209679603577,0.258121907711029,0.2441336661577224,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8562759160995483,0.2410451918840408,0.1683904528617859,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8384329676628113,0.2258204072713852,0.213474154472351,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8367236256599426,0.2240595668554306,1.0060609579086304,290.58209228515625,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287780761719,290.5843811035156,1.0,0.4099689722061157,1.0,1.0,0.0,1.0,-2.2170286178588867,2.217024564743042,3.957853550673463e-06,1.714271903038025,0.0,0.0,0.0,67.53681945800781,129.0,52.36999130249024,-0.0,876.9872436523438,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8117141127586365,0.2443912476301193,0.2201372534036636,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.8312556743621826,0.2638938724994659,0.2500409483909607,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8140413165092468,0.2466915845870971,0.1727420389652252,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7973636984825134,0.2320175468921661,0.2199112474918365,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7942808270454407,0.2291041016578674,1.0314569473266602,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5347595214844,290.6219482421875,1.0,0.4315129220485687,1.0,1.0,0.0,1.0,-2.273870944976806,2.273866891860962,4.1626335587352514e-06,1.7584311962127686,0.0,0.0,0.0,84.89170837402344,117.0,52.2128791809082,-0.0,999.9094848632812,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8117141127586365,0.2443912476301193,0.2201372534036636,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.8312556743621826,0.2638938724994659,0.2500409483909607,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.8140413165092468,0.2466915845870971,0.1727420389652252,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7973636984825134,0.2320175468921661,0.2199112474918365,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7942808270454407,0.2291041016578674,1.0314569473266602,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5347595214844,290.6219482421875,1.0,0.4315129220485687,1.0,1.0,0.0,1.0,-2.273870944976806,2.273866891860962,4.1626335587352514e-06,1.7584311962127686,0.0,0.0,0.0,84.89170837402344,117.0,52.2128791809082,-0.0,999.9094848632812,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.804564893245697,0.2470514625310897,0.2226518541574478,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.824577271938324,0.2669504284858703,0.2530280649662018,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8072091937065125,0.249578446149826,0.1748522371053695,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.7908682823181152,0.2351564168930053,0.2230131775140762,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.7871857285499573,0.2316621243953704,1.0435794591903689,290.6385498046875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5386047363281,290.6407775878906,1.0,0.4382349550724029,1.0,1.0,0.0,1.0,-2.301304817199707,2.301300525665283,4.263480150257237e-06,1.779773235321045,0.0,0.0,0.0,89.69493103027344,117.0,52.20045852661133,-0.0,1047.33349609375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8038967847824097,0.2497535645961761,0.2251058369874954,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8241456747055054,0.2700978815555572,0.2560076117515564,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8067658543586731,0.2525136172771454,0.1769208014011383,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.790902853012085,0.2383344322443008,0.2260481715202331,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7866054177284241,0.2342568188905716,1.0553730726242063,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5429077148437,290.6595153808594,1.0,0.4432846903800964,1.0,1.0,0.0,1.0,-2.328130006790161,2.328125476837158,4.363253992778482e-06,1.8006043434143066,0.0,0.0,0.0,91.99597930908205,105.0,52.14916610717773,-0.0,1085.215576171875,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8145459890365601,0.255288302898407,0.2299415916204452,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8348745703697205,0.2766223847866058,0.2620002329349518,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.817674458026886,0.258530706167221,0.1810137182474136,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8030992150306702,0.2448226064443588,0.2320400178432464,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.7975257039070129,0.2395724058151245,1.078561544418335,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.6969909667969,1.0,0.4495885372161865,1.0,1.0,0.0,1.0,-2.38110876083374,2.381103992462158,4.563807578961132e-06,1.8417134284973145,0.0,0.0,0.0,91.62035369873048,93.0,52.05115509033203,-0.0,1142.3909912109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8145459890365601,0.255288302898407,0.2299415916204452,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8348745703697205,0.2766223847866058,0.2620002329349518,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.817674458026886,0.258530706167221,0.1810137182474136,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8030992150306702,0.2448226064443588,0.2320400178432464,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.7975257039070129,0.2395724058151245,1.078561544418335,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.6969909667969,1.0,0.4495885372161865,1.0,1.0,0.0,1.0,-2.38110876083374,2.381103992462158,4.563807578961132e-06,1.8417134284973145,0.0,0.0,0.0,91.62035369873048,93.0,52.05115509033203,-0.0,1142.3909912109375,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8370985984802246,0.2609927952289581,0.234753742814064,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8591275215148926,0.2834050953388214,0.2680619657039642,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8407089710235596,0.2647390365600586,0.1851030141115188,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8272798657417297,0.251496285200119,0.2380178570747375,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8209764957427979,0.245067149400711,1.1016550064086914,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56280517578125,290.734375,1.0,0.4525716602802276,1.0,1.0,0.0,1.0,-2.434009313583374,2.434004545211792,4.768689905176871e-06,1.8827264308929443,0.0,0.0,0.0,86.57788848876953,81.0,51.97298049926758,-0.0,1182.3516845703125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8370985984802246,0.2609927952289581,0.234753742814064,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8591275215148926,0.2834050953388214,0.2680619657039642,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8407089710235596,0.2647390365600586,0.1851030141115188,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8272798657417297,0.251496285200119,0.2380178570747375,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8209764957427979,0.245067149400711,1.1016550064086914,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56280517578125,290.734375,1.0,0.4525716602802276,1.0,1.0,0.0,1.0,-2.434009313583374,2.434004545211792,4.768689905176871e-06,1.8827264308929443,0.0,0.0,0.0,86.57788848876953,81.0,51.97298049926758,-0.0,1182.3516845703125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76043701171875,0.8641524314880371,0.2654448449611664,0.2384374290704727,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.8886814713478088,0.2887214720249176,0.2727419734001159,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7604675292969,0.8684692978858948,0.2695905864238739,0.1882426142692566,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7604064941406,0.8544420003890991,0.2567045986652374,0.2426055371761322,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.846845269203186,0.249373972415924,1.1193931102752686,290.7607727050781,289.1106872558594,290.7945861816406,289.1421203613281,290.7937927246094,297.57110595703125,290.7628173828125,1.0,0.4535174667835235,1.0,1.0,0.0,1.0,-2.4746510982513428,2.4746460914611816,4.9292193580186e-06,1.9142165184021,0.9614169597625732,0.9614169597625732,0.0,80.67283630371094,81.0,51.92727279663086,-0.0,1205.45751953125,1.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,3.306925282231532e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32568359375,0.8750525712966919,0.2666161656379699,0.2395867854356765,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116760253906,0.9003352522850037,0.2902350723743438,0.2742120027542114,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32305908203125,0.8796179890632629,0.2709397971630096,0.189225971698761,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314208984375,0.8653373718261719,0.2582005560398102,0.2440443933010101,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363952636719,0.8571910858154297,0.2505913078784942,1.1249579191207886,290.27301025390625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5726013183594,289.8658447265625,1.0,0.4536584317684173,1.0,1.0,0.0,1.0,-2.4873955249786377,2.487390518188477,4.980146513844375e-06,1.9241044521331787,0.9600542783737184,0.9600542783737184,0.0,78.57109832763672,69.0,5893.470703125,-0.0,1211.7620849609375,1.0,283.200439453125,290.5084533691406,290.4921264648437,291.0330505371094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7563925981521606,0.7564072012901306,1.246551164513221e-07,4.058732986450195,4.058722019195557,1.116496423492208e-05,0.0,0.0,-0.0,4271.13623046875,0.0,16.517860412597656,1832.6170654296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.8649157285690308,0.2557133138179779,0.2339713126420974,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8947381377220154,0.2845258414745331,0.2722595036029815,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.8726397156715393,0.263713926076889,0.1868723481893539,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20196533203125,0.8606911897659302,0.2535083293914795,0.2427688390016555,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8513973355293274,0.2447627782821655,1.113936185836792,287.1924133300781,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4581604003906,287.1451721191406,1.0,0.4495263397693634,1.0,1.0,0.0,1.0,-2.460813045501709,2.460808038711548,4.876943421550095e-06,1.904899835586548,0.9069234728813172,0.9069234728813172,0.0,78.58985137939453,57.0,15911.123046875,-0.0,1180.3070068359375,1.0,283.1708374023437,286.53472900390625,292.5186767578125,293.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0705589652061462,1.0,0.0,0.0,1.2103766202926636,1.2103792428970337,9.788985266823148e-08,4.265805244445801,4.265795230865479,9.786945156520233e-06,0.0,0.0,-0.0,4544.99462890625,0.0,55.64373779296875,1895.4208984375,0.0,0.0,0.3124896585941314,1.0,0.0,3.0,1.0,0.0
12387240,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20147705078125,0.8649157285690308,0.2557133138179779,0.2339713126420974,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8947381377220154,0.2845258414745331,0.2722595036029815,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.8726397156715393,0.263713926076889,0.1868723481893539,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20196533203125,0.8606911897659302,0.2535083293914795,0.2427688390016555,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8513973355293274,0.2447627782821655,1.113936185836792,287.1924133300781,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4581604003906,287.1451721191406,1.0,0.4495263397693634,1.0,1.0,0.0,1.0,-2.460813045501709,2.460808038711548,4.876943421550095e-06,1.904899835586548,0.9069234728813172,0.9069234728813172,0.0,78.58985137939453,57.0,15911.123046875,-0.0,1180.3070068359375,1.0,283.1708374023437,286.53472900390625,292.5186767578125,293.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0705589652061462,1.0,0.0,0.0,1.2103766202926636,1.2103792428970337,9.788985266823148e-08,4.265805244445801,4.265795230865479,9.786945156520233e-06,0.0,0.0,-0.0,4544.99462890625,0.0,55.64373779296875,1895.4208984375,0.0,0.0,0.3124896585941314,1.0,0.0,3.0,1.0,0.0
12387300,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.851442277431488,0.2500265538692474,0.2285521477460861,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.8834359645843506,0.2809455692768097,0.2688305079936981,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77203369140625,0.8608744144439697,0.2595275044441223,0.1838602870702743,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.850446879863739,0.2503690719604492,0.2398059368133545,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.8406239151954651,0.2408814132213592,1.096831202507019,286.76568603515625,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4012451171875,286.7294006347656,1.0,0.4447089731693268,1.0,1.0,0.0,1.0,-2.422452688217163,2.422447919845581,4.726151928480249e-06,1.875158429145813,0.8877143859863281,0.8877143859863281,0.0,79.26283264160156,57.0,18085.396484375,-0.0,1138.7086181640625,1.0,283.16046142578125,286.125244140625,293.4407653808594,294.2364807128906,293.1499938964844,293.1499938964844,283.1499938964844,1368.755615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2424714714288711,1.0,0.0,0.0,1.5223950147628784,1.5223991870880127,1.5465533920178134e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,4851.10498046875,0.0,111.57843780517578,1895.4366455078125,0.0,0.0,0.3866442441940307,1.0,0.0,3.0,1.0,0.0
12387360,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.8460237383842468,0.2455279976129531,0.2239760309457779,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47125244140625,0.8800411224365234,0.2779507935047149,0.2657189667224884,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.8568397760391235,0.2560678124427795,0.1811880022287368,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.8473970890045166,0.2477074265480041,0.2370573729276657,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.8367094397544861,0.2373985648155212,1.0802853107452393,286.46807861328125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.351318359375,286.442626953125,1.0,0.4389384984970093,1.0,1.0,0.0,1.0,-2.3868188858032227,2.3868141174316406,4.588093361235224e-06,1.8474347591400144,0.8679653406143188,0.8679653406143188,0.0,78.09341430664062,45.0,19390.9921875,-0.0,1093.79248046875,1.0,283.15460205078125,285.846923828125,293.723876953125,294.9476318359375,293.1499938964844,293.1499938964844,283.1499938964844,4049.992919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178363382816314,1.0,0.0,0.0,1.768837332725525,1.7688430547714231,2.0877074291547615e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4967.46337890625,0.0,176.64971923828125,1895.4371337890625,0.0,308.2479248046875,0.4444726109504699,1.0,0.0,3.0,1.0,0.0
12387420,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.857713520526886,0.2398402243852615,0.2177232950925827,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8963119983673096,0.2740675508975982,0.2611807584762573,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8709457516670227,0.2515459954738617,0.1773270517587661,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8622593283653259,0.2442384362220764,0.2329817116260528,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.8488574624061584,0.2322142720222473,1.0533432960510254,286.1385498046875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.28277587890625,286.12677001953125,1.0,0.4260048270225525,1.0,1.0,0.0,1.0,-2.3319344520568848,2.331930160522461,4.379404344945215e-06,1.8046128749847408,0.8281364440917969,0.8281364440917969,0.0,71.06340026855469,33.0,20609.947265625,-0.0,1006.1553344726562,1.0,283.1506652832031,285.54351806640625,293.2013854980469,294.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,9139.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308500170707703,1.0,0.0,0.0,2.081716775894165,2.0817248821258545,2.89158947452961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.46435546875,0.0,294.79803466796875,1895.4371337890625,0.0,1113.6710205078125,0.5256150960922241,1.0,0.0,3.0,1.0,0.0
12387480,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.857713520526886,0.2398402243852615,0.2177232950925827,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8963119983673096,0.2740675508975982,0.2611807584762573,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8709457516670227,0.2515459954738617,0.1773270517587661,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8622593283653259,0.2442384362220764,0.2329817116260528,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.8488574624061584,0.2322142720222473,1.0533432960510254,286.1385498046875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.28277587890625,286.12677001953125,1.0,0.4260048270225525,1.0,1.0,0.0,1.0,-2.3319344520568848,2.331930160522461,4.379404344945215e-06,1.8046128749847408,0.8281364440917969,0.8281364440917969,0.0,71.06340026855469,33.0,20609.947265625,-0.0,1006.1553344726562,1.0,283.1506652832031,285.54351806640625,293.2013854980469,294.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,9139.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308500170707703,1.0,0.0,0.0,2.081716775894165,2.0817248821258545,2.89158947452961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.46435546875,0.0,294.79803466796875,1895.4371337890625,0.0,1113.6710205078125,0.5256150960922241,1.0,0.0,3.0,1.0,0.0
