time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387540,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9041100144386292,0.2372703999280929,0.2144296765327453,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9521985054016112,0.2726285755634308,0.258886456489563,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9210593104362488,0.2496530711650848,0.1752933412790298,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.911489725112915,0.2430132180452346,0.230925902724266,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8938239216804504,0.2293348312377929,1.0360773801803589,285.99346923828125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2475280761719,285.9892272949219,1.0,0.4127338528633117,1.0,1.0,0.0,1.0,-2.299551248550415,2.299546957015991,4.258525677869329e-06,1.7792712450027466,0.7883210778236389,0.7883210778236389,0.0,59.9688835144043,25.0,21051.0078125,-0.0,928.9907836914062,1.0,283.15008544921875,285.4112854003906,292.551025390625,294.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,13804.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693413257598877,1.0,0.0,0.0,2.2333879470825195,2.233397960662842,3.32829444005256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.52587890625,0.0,375.6199340820313,1895.4371337890625,0.0,1559.16455078125,0.5664741396903992,1.0,0.0,3.0,1.0,0.0
12387600,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9041100144386292,0.2372703999280929,0.2144296765327453,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9521985054016112,0.2726285755634308,0.258886456489563,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9210593104362488,0.2496530711650848,0.1752933412790298,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.911489725112915,0.2430132180452346,0.230925902724266,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8938239216804504,0.2293348312377929,1.0360773801803589,285.99346923828125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2475280761719,285.9892272949219,1.0,0.4127338528633117,1.0,1.0,0.0,1.0,-2.299551248550415,2.299546957015991,4.258525677869329e-06,1.7792712450027466,0.7883210778236389,0.7883210778236389,0.0,59.9688835144043,25.0,21051.0078125,-0.0,928.9907836914062,1.0,283.15008544921875,285.4112854003906,292.551025390625,294.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,13804.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693413257598877,1.0,0.0,0.0,2.2333879470825195,2.233397960662842,3.32829444005256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.52587890625,0.0,375.6199340820313,1895.4371337890625,0.0,1559.16455078125,0.5664741396903992,1.0,0.0,3.0,1.0,0.0
12387660,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9737451076507568,0.2362926006317138,0.2129868268966674,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.9970241785049438,0.2731929123401642,0.2440942823886871,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.9888118505477904,0.2492296993732452,0.1745707690715789,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.9818212389945984,0.2431165426969528,0.2304679006338119,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9624401330947876,0.2278997302055359,1.0268889665603638,285.957763671875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2327575683594,285.9565734863281,1.0,0.4006019532680511,1.0,1.0,0.0,1.0,-2.2676098346710205,2.267605781555176,4.141934368817601e-06,1.7547844648361206,0.7494595646858215,0.7494595646858215,0.0,50.54170608520508,45.0,20975.548828125,-0.0,860.7390747070312,1.0,283.1500244140625,285.3815002441406,292.2316589355469,293.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17452.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688956618309021,1.0,0.0,0.0,2.2475662231445312,2.247576951980591,3.370686556536384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.7294921875,0.0,398.5235595703125,1895.4371337890625,0.0,1524.7142333984375,0.5753089189529419,1.0,0.0,3.0,1.0,0.0
12387720,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9737451076507568,0.2362926006317138,0.2129868268966674,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.9970241785049438,0.2731929123401642,0.2440942823886871,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.9888118505477904,0.2492296993732452,0.1745707690715789,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.9818212389945984,0.2431165426969528,0.2304679006338119,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9624401330947876,0.2278997302055359,1.0268889665603638,285.957763671875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2327575683594,285.9565734863281,1.0,0.4006019532680511,1.0,1.0,0.0,1.0,-2.2676098346710205,2.267605781555176,4.141934368817601e-06,1.7547844648361206,0.7494595646858215,0.7494595646858215,0.0,50.54170608520508,45.0,20975.548828125,-0.0,860.7390747070312,1.0,283.1500244140625,285.3815002441406,292.2316589355469,293.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17452.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688956618309021,1.0,0.0,0.0,2.2475662231445312,2.247576951980591,3.370686556536384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.7294921875,0.0,398.5235595703125,1895.4371337890625,0.0,1524.7142333984375,0.5753089189529419,1.0,0.0,3.0,1.0,0.0
12387780,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.980449378490448,0.2360702157020568,0.2125842124223709,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9955069422721864,0.2774622142314911,0.2367544621229171,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.995170533657074,0.2495341897010803,0.1746286898851394,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9891990423202516,0.2439021915197372,0.2310081720352172,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.9690777063369752,0.22725610435009,1.022934079170227,285.9892883300781,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2406005859375,285.9935607910156,1.0,0.3986922204494476,1.0,1.0,0.0,1.0,-2.254236459732056,2.254232406616211,4.092313702130923e-06,1.7437752485275269,0.7120658159255981,0.7120658159255981,0.0,49.34358978271485,65.0,20632.509765625,-0.0,843.2791137695312,1.0,283.1499938964844,285.4187927246094,292.1412658691406,293.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,19944.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662362813949585,1.0,0.0,0.0,2.164510488510132,2.1645209789276123,3.126171179701487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.59423828125,0.0,374.239013671875,1895.4371337890625,0.0,1355.169921875,0.5617359280586243,1.0,0.0,3.0,1.0,0.0
12387840,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.980449378490448,0.2360702157020568,0.2125842124223709,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9955069422721864,0.2774622142314911,0.2367544621229171,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.995170533657074,0.2495341897010803,0.1746286898851394,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9891990423202516,0.2439021915197372,0.2310081720352172,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.9690777063369752,0.22725610435009,1.022934079170227,285.9892883300781,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2406005859375,285.9935607910156,1.0,0.3986922204494476,1.0,1.0,0.0,1.0,-2.254236459732056,2.254232406616211,4.092313702130923e-06,1.7437752485275269,0.7120658159255981,0.7120658159255981,0.0,49.34358978271485,65.0,20632.509765625,-0.0,843.2791137695312,1.0,283.1499938964844,285.4187927246094,292.1412658691406,293.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,19944.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662362813949585,1.0,0.0,0.0,2.164510488510132,2.1645209789276123,3.126171179701487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.59423828125,0.0,374.239013671875,1895.4371337890625,0.0,1355.169921875,0.5617359280586243,1.0,0.0,3.0,1.0,0.0
12387900,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.9738787412643432,0.2362333387136459,0.2126740962266922,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.9969180226325988,0.279128223657608,0.2435230761766433,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.989784061908722,0.2499482780694961,0.1748765408992767,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.983710765838623,0.2445448935031891,0.2315632104873657,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.961641490459442,0.2272147536277771,1.0224684476852417,286.0367736816406,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.2443542480469,286.0429992675781,1.0,0.4009599387645721,1.0,1.0,0.0,1.0,-2.2628655433654785,2.2628612518310547,4.123287908441853e-06,1.7503013610839844,0.6943466663360596,0.6943466663360596,0.0,50.30714797973633,65.0,20449.701171875,-0.0,855.2719116210938,1.0,283.1499938964844,285.464111328125,292.1405639648437,293.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,20757.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654905378818512,1.0,0.0,0.0,2.0997231006622314,2.099733352661133,2.9418288249871694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.87890625,0.0,351.459716796875,1895.4371337890625,0.0,1274.6837158203125,0.5495917797088623,1.0,0.0,3.0,1.0,0.0
12387960,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.9611345529556274,0.2365657538175583,0.2129458636045456,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.9987474083900452,0.2798851132392883,0.2556753754615783,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.9789149761199952,0.2505230903625488,0.1752596348524093,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.9724879860877992,0.2453408688306808,0.2322941124439239,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.947688639163971,0.2273350358009338,1.0228967666625977,286.10040283203125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2444152832031,286.1082458496094,1.0,0.4050936698913574,1.0,1.0,0.0,1.0,-2.279630422592163,2.27962613105774,4.184152203379199e-06,1.763169527053833,0.6773810982704163,0.6773810982704163,0.0,52.19580459594727,85.0,20257.904296875,-0.0,878.8779296875,1.0,283.1499938964844,285.5226745605469,292.1542358398437,293.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,21312.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450581550598145,1.0,0.0,0.0,2.0257606506347656,2.025770902633667,2.738228488396999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.66552734375,0.0,325.32098388671875,1895.4371337890625,0.0,1207.0987548828125,0.5353231430053711,1.0,0.0,3.0,1.0,0.0
12388020,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.8897419571876526,0.2375726550817489,0.2141116559505462,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474670410156,0.9450555443763732,0.2796766459941864,0.2653885781764984,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.9078314900398254,0.2520017027854919,0.1764962673187255,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.9016587138175964,0.2472466379404068,0.2343751341104507,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.8774228096008301,0.2278882563114166,1.026722073554993,286.2482604980469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2369689941406,286.25616455078125,1.0,0.4165460467338562,1.0,1.0,0.0,1.0,-2.3013010025024414,2.3012967109680176,4.264325525582535e-06,1.7802542448043823,0.6456604599952698,0.6456604599952698,0.0,62.34968566894531,105.0,19717.279296875,-0.0,940.1033325195312,1.0,283.1499938964844,285.6564636230469,292.194580078125,293.54571533203125,293.1499938964844,293.1499938964844,283.1499938964844,21806.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302066445350647,1.0,0.0,0.0,1.865222334861756,1.8652316331863403,2.321424688034313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.42333984375,0.0,271.1473388671875,1895.4371337890625,0.0,1109.558837890625,0.5038147568702698,1.0,0.0,3.0,1.0,0.0
12388080,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466735839844,0.8897419571876526,0.2375726550817489,0.2141116559505462,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474670410156,0.9450555443763732,0.2796766459941864,0.2653885781764984,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469787597656,0.9078314900398254,0.2520017027854919,0.1764962673187255,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.9016587138175964,0.2472466379404068,0.2343751341104507,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.8774228096008301,0.2278882563114166,1.026722073554993,286.2482604980469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2369689941406,286.25616455078125,1.0,0.4165460467338562,1.0,1.0,0.0,1.0,-2.3013010025024414,2.3012967109680176,4.264325525582535e-06,1.7802542448043823,0.6456604599952698,0.6456604599952698,0.0,62.34968566894531,105.0,19717.279296875,-0.0,940.1033325195312,1.0,283.1499938964844,285.6564636230469,292.194580078125,293.54571533203125,293.1499938964844,293.1499938964844,283.1499938964844,21806.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302066445350647,1.0,0.0,0.0,1.865222334861756,1.8652316331863403,2.321424688034313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.42333984375,0.0,271.1473388671875,1895.4371337890625,0.0,1109.558837890625,0.5038147568702698,1.0,0.0,3.0,1.0,0.0
12388140,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.8329914212226868,0.2388563305139541,0.2157233506441116,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.8776558637619019,0.2808600664138794,0.2667227387428283,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.8488075733184814,0.2537630200386047,0.1780816465616226,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.8440720438957214,0.2494323402643203,0.2369223982095718,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.8220644593238831,0.2287317365407943,1.032784938812256,286.4034118652344,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2381896972656,286.4120483398437,1.0,0.4303808808326721,1.0,1.0,0.0,1.0,-2.3170831203460693,2.317078828811645,4.322766926634358e-06,1.792443871498108,0.6167243719100952,0.6167243719100952,0.0,76.8413314819336,93.0,19050.017578125,-0.0,1013.4227905273438,1.0,283.1499938964844,285.7972717285156,292.2230224609375,293.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,21749.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187048554420471,1.0,0.0,0.0,1.70449697971344,1.7045055627822876,1.9385895200230163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.27783203125,0.0,222.1679077148437,1895.4371337890625,0.0,1037.8431396484375,0.4721946716308594,1.0,0.0,3.0,1.0,0.0
12388200,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.8329914212226868,0.2388563305139541,0.2157233506441116,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.8776558637619019,0.2808600664138794,0.2667227387428283,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.8488075733184814,0.2537630200386047,0.1780816465616226,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.8440720438957214,0.2494323402643203,0.2369223982095718,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.8220644593238831,0.2287317365407943,1.032784938812256,286.4034118652344,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2381896972656,286.4120483398437,1.0,0.4303808808326721,1.0,1.0,0.0,1.0,-2.3170831203460693,2.317078828811645,4.322766926634358e-06,1.792443871498108,0.6167243719100952,0.6167243719100952,0.0,76.8413314819336,93.0,19050.017578125,-0.0,1013.4227905273438,1.0,283.1499938964844,285.7972717285156,292.2230224609375,293.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,21749.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187048554420471,1.0,0.0,0.0,1.70449697971344,1.7045055627822876,1.9385895200230163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.27783203125,0.0,222.1679077148437,1895.4371337890625,0.0,1037.8431396484375,0.4721946716308594,1.0,0.0,3.0,1.0,0.0
12388260,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.8216887712478638,0.2404269874095916,0.2172243893146515,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.8648768067359924,0.2829186022281647,0.2686602473258972,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8374344110488892,0.2557874023914337,0.1795706152915954,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8333322405815125,0.2518727779388428,0.2393336296081543,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.8102225661277771,0.2298480123281479,1.0382825136184692,286.5649108886719,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2444152832031,286.5734558105469,1.0,0.4354770481586456,1.0,1.0,0.0,1.0,-2.332505226135254,2.33250093460083,4.3804066081065685e-06,1.804425477981568,0.5906984210014343,0.5906984210014343,0.0,81.72331237792969,81.0,18349.0390625,-0.0,1049.1395263671875,1.0,283.1499938964844,285.9411926269531,292.2378234863281,293.5169372558594,293.1499938964844,293.1499938964844,283.1499938964844,21384.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074100732803345,1.0,0.0,0.0,1.556647777557373,1.556655764579773,1.6168664274118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.30322265625,0.0,182.22332763671875,1895.4371337890625,0.0,970.8407592773438,0.4433479607105255,1.0,0.0,3.0,1.0,0.0
12388320,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.8216887712478638,0.2404269874095916,0.2172243893146515,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.8648768067359924,0.2829186022281647,0.2686602473258972,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8374344110488892,0.2557874023914337,0.1795706152915954,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.8333322405815125,0.2518727779388428,0.2393336296081543,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.8102225661277771,0.2298480123281479,1.0382825136184692,286.5649108886719,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2444152832031,286.5734558105469,1.0,0.4354770481586456,1.0,1.0,0.0,1.0,-2.332505226135254,2.33250093460083,4.3804066081065685e-06,1.804425477981568,0.5906984210014343,0.5906984210014343,0.0,81.72331237792969,81.0,18349.0390625,-0.0,1049.1395263671875,1.0,283.1499938964844,285.9411926269531,292.2378234863281,293.5169372558594,293.1499938964844,293.1499938964844,283.1499938964844,21384.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074100732803345,1.0,0.0,0.0,1.556647777557373,1.556655764579773,1.6168664274118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.30322265625,0.0,182.22332763671875,1895.4371337890625,0.0,970.8407592773438,0.4433479607105255,1.0,0.0,3.0,1.0,0.0
12388380,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.8303170800209045,0.2422892302274704,0.2187399119138717,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8750550150871277,0.2854849398136139,0.2708792090415954,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8467167615890503,0.2580745816230774,0.1810490638017654,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216796875,0.8429536819458008,0.2545645534992218,0.2417193949222564,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.8185499310493469,0.2312324941158294,1.0437378883361816,286.7230529785156,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2535400390625,286.7312316894531,1.0,0.4358434975147247,1.0,1.0,0.0,1.0,-2.3481862545013428,2.34818172454834,4.439355961949332e-06,1.816570401191712,0.5674870610237122,0.5674870610237122,0.0,79.8442611694336,69.0,17660.265625,-0.0,1058.5391845703125,1.0,283.1499938964844,286.0799255371094,292.2470397949219,293.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,20897.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951883792877197,1.0,0.0,0.0,1.427278757095337,1.4272860288619995,1.3592865855116545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.2373046875,0.0,151.3357696533203,1895.4371337890625,0.0,902.3626098632812,0.4184951782226562,1.0,0.0,3.0,1.0,0.0
12388440,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.8303170800209045,0.2422892302274704,0.2187399119138717,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.8750550150871277,0.2854849398136139,0.2708792090415954,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8467167615890503,0.2580745816230774,0.1810490638017654,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216796875,0.8429536819458008,0.2545645534992218,0.2417193949222564,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.8185499310493469,0.2312324941158294,1.0437378883361816,286.7230529785156,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2535400390625,286.7312316894531,1.0,0.4358434975147247,1.0,1.0,0.0,1.0,-2.3481862545013428,2.34818172454834,4.439355961949332e-06,1.816570401191712,0.5674870610237122,0.5674870610237122,0.0,79.8442611694336,69.0,17660.265625,-0.0,1058.5391845703125,1.0,283.1499938964844,286.0799255371094,292.2470397949219,293.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,20897.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951883792877197,1.0,0.0,0.0,1.427278757095337,1.4272860288619995,1.3592865855116545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.2373046875,0.0,151.3357696533203,1895.4371337890625,0.0,902.3626098632812,0.4184951782226562,1.0,0.0,3.0,1.0,0.0
12388500,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.8400325179100037,0.2433079928159713,0.2195214182138443,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984619140625,0.8864469528198242,0.2868927419185638,0.2720581293106079,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980041503906,0.857134997844696,0.2592994272708893,0.181801363825798,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979431152344,0.8534656167030334,0.2559890151023865,0.2429269552230835,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974548339844,0.8278848528862,0.2320088893175125,1.04656183719635,286.7992553710937,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2586975097656,286.80712890625,1.0,0.4348477125167846,1.0,1.0,0.0,1.0,-2.356287717819214,2.356283187866211,4.46997046310571e-06,1.822843194007873,0.5569000244140625,0.5569000244140625,0.0,77.28400421142578,69.0,17331.408203125,-0.0,1057.052490234375,1.0,283.1499938964844,286.14599609375,292.25177001953125,293.4721374511719,293.1499938964844,293.1499938964844,283.1499938964844,20645.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588782012462616,1.0,0.0,0.0,1.3699901103973389,1.3699971437454224,1.2523574355327582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.69482421875,0.0,138.84912109375,1895.4371337890625,0.0,868.2528076171875,0.4076515138149261,1.0,0.0,3.0,1.0,0.0
12388560,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.8536166548728943,0.2443724274635315,0.2203188389539718,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.9020978808403016,0.2883597910404205,0.2732697427272796,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.8717026114463806,0.2605676054954529,0.1825639307498932,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.8681018948554993,0.2574558556079864,0.24414724111557,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.8407331705093384,0.2328308224678039,1.0494614839553833,286.87286376953125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2640380859375,286.88043212890625,1.0,0.4333009719848633,1.0,1.0,0.0,1.0,-2.3645663261413574,2.3645617961883545,4.501366220210912e-06,1.829252243041992,0.5469636917114258,0.5469636917114258,0.0,73.95232391357422,57.0,17016.53515625,-0.0,1052.632568359375,1.0,283.1499938964844,286.2093200683594,292.25732421875,293.45880126953125,293.1499938964844,293.1499938964844,283.1499938964844,20400.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582304060459137,1.0,0.0,0.0,1.317501187324524,1.3175079822540283,1.1582317682723445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.1142578125,0.0,128.0377197265625,1895.4371337890625,0.0,834.9977416992188,0.3978237807750702,1.0,0.0,3.0,1.0,0.0
12388620,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.896431565284729,0.2466046661138534,0.2219540327787399,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.9535441398620604,0.2914225161075592,0.2757643163204193,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.917455554008484,0.2632042467594147,0.1841172575950622,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9137175679206848,0.2604885101318359,0.2466241419315338,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.8814484477043152,0.2345814555883407,1.0554717779159546,287.0111083984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.27490234375,287.0179748535156,1.0,0.4290270209312439,1.0,1.0,0.0,1.0,-2.381588697433472,2.3815841674804688,4.566280495055253e-06,1.8424293994903564,0.5289623737335205,0.5289623737335205,0.0,65.61247253417969,45.0,16435.572265625,-0.0,1037.3802490234375,1.0,283.1499938964844,286.3269958496094,292.2714538574219,293.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,19950.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695609450340271,1.0,0.0,0.0,1.2260299921035769,1.2260364294052124,1.0029877728356953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.20849609375,0.0,110.60323333740234,1895.4371337890625,0.0,773.0838012695312,0.3809861242771148,1.0,0.0,3.0,1.0,0.0
12388680,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.896431565284729,0.2466046661138534,0.2219540327787399,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104064941406,0.9535441398620604,0.2914225161075592,0.2757643163204193,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.917455554008484,0.2632042467594147,0.1841172575950622,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9137175679206848,0.2604885101318359,0.2466241419315338,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.8814484477043152,0.2345814555883407,1.0554717779159546,287.0111083984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.27490234375,287.0179748535156,1.0,0.4290270209312439,1.0,1.0,0.0,1.0,-2.381588697433472,2.3815841674804688,4.566280495055253e-06,1.8424293994903564,0.5289623737335205,0.5289623737335205,0.0,65.61247253417969,45.0,16435.572265625,-0.0,1037.3802490234375,1.0,283.1499938964844,286.3269958496094,292.2714538574219,293.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,19950.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695609450340271,1.0,0.0,0.0,1.2260299921035769,1.2260364294052124,1.0029877728356953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.20849609375,0.0,110.60323333740234,1895.4371337890625,0.0,773.0838012695312,0.3809861242771148,1.0,0.0,3.0,1.0,0.0
12388740,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327819824219,0.962267816066742,0.2488995790481567,0.223688006401062,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.9990000128746032,0.2948374450206756,0.2688175439834595,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13299560546875,0.982482612133026,0.2659043371677398,0.1857466846704483,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329650878906,0.9798519611358644,0.2635848224163055,0.2492035627365112,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.9447540044784546,0.2364036291837692,1.062006950378418,287.1338195800781,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.285888671875,287.1387023925781,1.0,0.4232507050037384,1.0,1.0,0.0,1.0,-2.388273239135742,2.38826870918274,4.592665845848387e-06,1.848015308380127,0.5132830142974854,0.5132830142974854,0.0,57.26580429077149,65.0,15901.8759765625,-0.0,1010.6679077148438,1.0,283.1499938964844,286.4306945800781,292.2893371582031,293.42486572265625,293.1499938964844,293.1499938964844,283.1499938964844,19568.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576885342597961,1.0,0.0,0.0,1.1506643295288086,1.1506705284118652,8.834678766334036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.3681640625,0.0,97.54601287841795,1895.4371337890625,0.0,719.3998413085938,0.3674403429031372,1.0,0.0,3.0,1.0,0.0
12388800,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327819824219,0.962267816066742,0.2488995790481567,0.223688006401062,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.9990000128746032,0.2948374450206756,0.2688175439834595,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13299560546875,0.982482612133026,0.2659043371677398,0.1857466846704483,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329650878906,0.9798519611358644,0.2635848224163055,0.2492035627365112,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.9447540044784546,0.2364036291837692,1.062006950378418,287.1338195800781,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.285888671875,287.1387023925781,1.0,0.4232507050037384,1.0,1.0,0.0,1.0,-2.388273239135742,2.38826870918274,4.592665845848387e-06,1.848015308380127,0.5132830142974854,0.5132830142974854,0.0,57.26580429077149,65.0,15901.8759765625,-0.0,1010.6679077148438,1.0,283.1499938964844,286.4306945800781,292.2893371582031,293.42486572265625,293.1499938964844,293.1499938964844,283.1499938964844,19568.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576885342597961,1.0,0.0,0.0,1.1506643295288086,1.1506705284118652,8.834678766334036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.3681640625,0.0,97.54601287841795,1895.4371337890625,0.0,719.3998413085938,0.3674403429031372,1.0,0.0,3.0,1.0,0.0
12388860,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378234863281,0.9656416773796082,0.2511687576770782,0.2257130146026611,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.9990000128746032,0.300130158662796,0.2684559226036072,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.9856488704681396,0.2685996890068054,0.1876132637262344,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.238037109375,0.9835495352745056,0.2666864097118377,0.2521111369132995,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23760986328125,0.9479178786277772,0.2382488995790481,1.0701639652252195,287.23895263671875,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.3036804199219,287.2449035644531,1.0,0.4270251989364624,1.0,1.0,0.0,1.0,-2.4057509899139404,2.405746459960937,4.658891157305334e-06,1.8609390258789065,0.4996234178543091,0.4996234178543091,0.0,57.74614334106445,85.0,15458.1962890625,-0.0,1031.591796875,1.0,283.1499938964844,286.5189819335937,292.3083801269531,293.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,19258.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468849539756775,1.0,0.0,0.0,1.0883777141571045,1.088383674621582,7.904105814304786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.17578125,0.0,87.63945007324219,1895.4371337890625,0.0,673.7301025390625,0.3565465807914734,1.0,0.0,3.0,1.0,0.0
12388920,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378234863281,0.9656416773796082,0.2511687576770782,0.2257130146026611,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.9990000128746032,0.300130158662796,0.2684559226036072,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.9856488704681396,0.2685996890068054,0.1876132637262344,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.238037109375,0.9835495352745056,0.2666864097118377,0.2521111369132995,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23760986328125,0.9479178786277772,0.2382488995790481,1.0701639652252195,287.23895263671875,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.3036804199219,287.2449035644531,1.0,0.4270251989364624,1.0,1.0,0.0,1.0,-2.4057509899139404,2.405746459960937,4.658891157305334e-06,1.8609390258789065,0.4996234178543091,0.4996234178543091,0.0,57.74614334106445,85.0,15458.1962890625,-0.0,1031.591796875,1.0,283.1499938964844,286.5189819335937,292.3083801269531,293.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,19258.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468849539756775,1.0,0.0,0.0,1.0883777141571045,1.088383674621582,7.904105814304786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.17578125,0.0,87.63945007324219,1895.4371337890625,0.0,673.7301025390625,0.3565465807914734,1.0,0.0,3.0,1.0,0.0
12388980,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.9322422742843628,0.253474086523056,0.2279412299394607,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.989962637424469,0.3031098246574402,0.2868712842464447,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.956153929233551,0.2713412642478943,0.1896482408046722,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35418701171875,0.9541189670562744,0.269833892583847,0.2552498579025268,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.9132093787193298,0.2401391863822937,1.0794554948806765,287.3551025390625,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3103942871094,287.3605651855469,1.0,0.4377713799476623,1.0,1.0,0.0,1.0,-2.44793438911438,2.4479293823242188,4.823784365726169e-06,1.893726468086243,0.4884251654148102,0.4884251654148102,0.0,63.65214157104492,105.0,15150.3056640625,-0.0,1103.0006103515625,1.0,283.1499938964844,286.6103515625,292.3306884765625,293.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18986.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376231074333191,1.0,0.0,0.0,1.0387349128723145,1.0387405157089231,7.199508900157525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.4541015625,0.0,80.22943115234375,1895.4371337890625,0.0,636.8727416992188,0.3479750752449035,1.0,0.0,3.0,1.0,0.0
12389040,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.9322422742843628,0.253474086523056,0.2279412299394607,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.989962637424469,0.3031098246574402,0.2868712842464447,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3542175292969,0.956153929233551,0.2713412642478943,0.1896482408046722,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35418701171875,0.9541189670562744,0.269833892583847,0.2552498579025268,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.9132093787193298,0.2401391863822937,1.0794554948806765,287.3551025390625,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3103942871094,287.3605651855469,1.0,0.4377713799476623,1.0,1.0,0.0,1.0,-2.44793438911438,2.4479293823242188,4.823784365726169e-06,1.893726468086243,0.4884251654148102,0.4884251654148102,0.0,63.65214157104492,105.0,15150.3056640625,-0.0,1103.0006103515625,1.0,283.1499938964844,286.6103515625,292.3306884765625,293.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18986.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376231074333191,1.0,0.0,0.0,1.0387349128723145,1.0387405157089231,7.199508900157525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.4541015625,0.0,80.22943115234375,1895.4371337890625,0.0,636.8727416992188,0.3479750752449035,1.0,0.0,3.0,1.0,0.0
12389100,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4024353027344,0.8967025279998779,0.2545831501483917,0.2291723787784576,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029235839844,0.9577975869178772,0.3041278719902038,0.2880401909351349,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.9189792275428772,0.272673100233078,0.1907587498426437,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.917159616947174,0.2713692486286163,0.256944477558136,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022827148437,0.8802943825721741,0.2410363256931305,1.0846587419509888,287.4033508300781,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3106994628906,287.40789794921875,1.0,0.4443612694740295,1.0,1.0,0.0,1.0,-2.4604437351226807,2.460438966751098,4.873142643191386e-06,1.90339195728302,0.4835585057735443,0.4835585057735443,0.0,69.93292999267578,105.0,15028.0986328125,-0.0,1143.6173095703125,1.0,283.1499938964844,286.6561584472656,292.343505859375,293.4233093261719,293.1499938964844,293.1499938964844,283.1499938964844,18871.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338464379310608,1.0,0.0,0.0,1.0179393291473389,1.0179449319839478,6.914125094681367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.98876953125,0.0,77.26239776611328,1895.4371337890625,0.0,622.4285278320312,0.3444305956363678,1.0,0.0,3.0,1.0,0.0
12389160,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4458923339844,0.8676176071166992,0.255654364824295,0.2304006218910217,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.923035442829132,0.3053112626075744,0.2893472909927368,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460754394531,0.8879492282867432,0.273973137140274,0.1918708831071853,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460754394531,0.8866197466850281,0.2728753387928009,0.2586432695388794,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457397460937,0.8521905541419983,0.2419007122516632,1.0898596048355105,287.4467163085937,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3116149902344,287.45098876953125,1.0,0.4515351951122284,1.0,1.0,0.0,1.0,-2.4731149673461914,2.4731101989746094,4.92342269353685e-06,1.9131927490234373,0.4791436791419983,0.4791436791419983,0.0,77.09169006347656,125.0,14921.3095703125,-0.0,1188.5286865234375,1.0,283.1499938964844,286.6974792480469,292.3567810058594,293.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,18770.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306836366653442,1.0,0.0,0.0,0.9993505477905272,0.9993560910224916,6.663910312454392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.90283203125,0.0,74.68196105957031,1895.4371337890625,0.0,610.5858764648438,0.3412971794605255,1.0,0.0,3.0,1.0,0.0
12389220,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.82286137342453,0.2576973736286163,0.2328352630138397,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525390625,0.8705824017524719,0.3079276382923126,0.2923467457294464,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.8408423066139221,0.2764853537082672,0.1940878033638,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.8400914669036865,0.2758034467697143,0.2620357275009155,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248718261719,0.8083736896514893,0.2435388714075088,1.1002020835876465,287.5257263183594,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3139343261719,287.5294494628906,1.0,0.4670580327510834,1.0,1.0,0.0,1.0,-2.498809099197388,2.4988040924072266,5.02619514008984e-06,1.9330692291259768,0.4716668725013733,0.4716668725013733,0.0,93.35216522216795,113.0,14751.810546875,-0.0,1288.3992919921875,1.0,283.1499938964844,286.7721252441406,292.3822937011719,293.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,18596.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525855541229248,1.0,0.0,0.0,0.9683493971824646,0.9683548212051392,6.256876616816953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.31494140625,0.0,70.50646209716797,1895.4371337890625,0.0,592.944580078125,0.3361082673072815,1.0,0.0,3.0,1.0,0.0
12389280,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.82286137342453,0.2576973736286163,0.2328352630138397,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525390625,0.8705824017524719,0.3079276382923126,0.2923467457294464,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.8408423066139221,0.2764853537082672,0.1940878033638,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.8400914669036865,0.2758034467697143,0.2620357275009155,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248718261719,0.8083736896514893,0.2435388714075088,1.1002020835876465,287.5257263183594,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3139343261719,287.5294494628906,1.0,0.4670580327510834,1.0,1.0,0.0,1.0,-2.498809099197388,2.4988040924072266,5.02619514008984e-06,1.9330692291259768,0.4716668725013733,0.4716668725013733,0.0,93.35216522216795,113.0,14751.810546875,-0.0,1288.3992919921875,1.0,283.1499938964844,286.7721252441406,292.3822937011719,293.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,18596.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525855541229248,1.0,0.0,0.0,0.9683493971824646,0.9683548212051392,6.256876616816953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.31494140625,0.0,70.50646209716797,1895.4371337890625,0.0,592.944580078125,0.3361082673072815,1.0,0.0,3.0,1.0,0.0
12389340,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.812606692314148,0.2596614062786102,0.2347978800535202,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924987792969,0.8594790697097778,0.3106875717639923,0.2951240241527557,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5923156738281,0.8307664394378662,0.2789174914360046,0.1959411203861236,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5923156738281,0.8304226398468018,0.2786480188369751,0.2649354338645935,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.592041015625,0.7971910238265991,0.2450867444276809,1.1081740856170654,287.5927734375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.316162109375,287.5957946777344,1.0,0.4733183979988098,1.0,1.0,0.0,1.0,-2.519798517227173,2.519793510437012,5.111085556563921e-06,1.949372410774231,0.465875506401062,0.465875506401062,0.0,99.28656005859376,101.0,14628.609375,-0.0,1339.9044189453125,1.0,283.1499938964844,286.83551025390625,292.40576171875,293.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,18453.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225546956062317,1.0,0.0,0.0,0.9446353912353516,0.9446407556533812,5.9541790164985287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.32958984375,0.0,67.4092025756836,1895.4371337890625,0.0,581.1813354492188,0.3321512639522552,1.0,0.0,3.0,1.0,0.0
