time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389400,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921630859375,0.812606692314148,0.2596614062786102,0.2347978800535202,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924987792969,0.8594790697097778,0.3106875717639923,0.2951240241527557,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5923156738281,0.8307664394378662,0.2789174914360046,0.1959411203861236,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5923156738281,0.8304226398468018,0.2786480188369751,0.2649354338645935,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.592041015625,0.7971910238265991,0.2450867444276809,1.1081740856170654,287.5927734375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.316162109375,287.5957946777344,1.0,0.4733183979988098,1.0,1.0,0.0,1.0,-2.519798517227173,2.519793510437012,5.111085556563921e-06,1.949372410774231,0.465875506401062,0.465875506401062,0.0,99.28656005859376,101.0,14628.609375,-0.0,1339.9044189453125,1.0,283.1499938964844,286.83551025390625,292.40576171875,293.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,18453.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225546956062317,1.0,0.0,0.0,0.9446353912353516,0.9446407556533812,5.9541790164985287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.32958984375,0.0,67.4092025756836,1895.4371337890625,0.0,581.1813354492188,0.3321512639522552,1.0,0.0,3.0,1.0,0.0
12389460,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64813232421875,0.8186724185943604,0.2616305351257324,0.236488327383995,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.8665937781333923,0.3135210275650024,0.2977043390274048,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64825439453125,0.8371289372444153,0.2813384532928467,0.197572574019432,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64825439453125,0.8371573090553284,0.2814720869064331,0.2675262093544006,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.8032273650169373,0.2466113716363906,1.1146639585494995,287.6486511230469,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3183898925781,287.65118408203125,1.0,0.4745521247386932,1.0,1.0,0.0,1.0,-2.537802219390869,2.537796974182129,5.184389010537416e-06,1.96331250667572,0.4616415798664093,0.4616415798664093,0.0,98.0750961303711,89.0,14552.1025390625,-0.0,1357.4725341796875,1.0,283.1499938964844,286.8880920410156,292.427490234375,293.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18334.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202838778495789,1.0,0.0,0.0,0.9271754026412964,0.9271806478500366,5.736107056009133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.80615234375,0.0,65.16571807861328,1895.4371337890625,0.0,573.2268676757812,0.3292134702205658,1.0,0.0,3.0,1.0,0.0
12389520,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64813232421875,0.8186724185943604,0.2616305351257324,0.236488327383995,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484069824219,0.8665937781333923,0.3135210275650024,0.2977043390274048,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64825439453125,0.8371289372444153,0.2813384532928467,0.197572574019432,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64825439453125,0.8371573090553284,0.2814720869064331,0.2675262093544006,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480407714844,0.8032273650169373,0.2466113716363906,1.1146639585494995,287.6486511230469,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3183898925781,287.65118408203125,1.0,0.4745521247386932,1.0,1.0,0.0,1.0,-2.537802219390869,2.537796974182129,5.184389010537416e-06,1.96331250667572,0.4616415798664093,0.4616415798664093,0.0,98.0750961303711,89.0,14552.1025390625,-0.0,1357.4725341796875,1.0,283.1499938964844,286.8880920410156,292.427490234375,293.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,18334.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202838778495789,1.0,0.0,0.0,0.9271754026412964,0.9271806478500366,5.736107056009133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.80615234375,0.0,65.16571807861328,1895.4371337890625,0.0,573.2268676757812,0.3292134702205658,1.0,0.0,3.0,1.0,0.0
12389580,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754455566406,0.826715350151062,0.2627401351928711,0.2373672127723693,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756896972656,0.8760496973991394,0.3151241838932037,0.2990915179252624,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.675537109375,0.8456199169158936,0.2826935350894928,0.1984283924102783,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.675537109375,0.8458603024482727,0.2830496728420257,0.2688954472541809,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67535400390625,0.8114986419677734,0.2474613487720489,1.1179102659225464,287.6758728027344,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.319580078125,287.6781616210937,1.0,0.4737781584262848,1.0,1.0,0.0,1.0,-2.5470995903015137,2.547094345092773,5.222440449870192e-06,1.9705058336257928,0.4599213004112243,0.4599213004112243,0.0,95.417724609375,89.0,14529.9521484375,-0.0,1357.806640625,1.0,283.1499938964844,286.9135131835937,292.4394226074219,293.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,18275.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519367516040802,1.0,0.0,0.0,0.9198690056800842,0.9198743104934692,5.646059619834889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.98828125,0.0,64.22593688964844,1895.4371337890625,0.0,570.0482177734375,0.3279574811458587,1.0,0.0,3.0,1.0,0.0
12389640,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.695068359375,0.8351315855979919,0.2636155486106872,0.2380352318286895,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952819824219,0.8860442638397217,0.3163878619670868,0.3001593351364136,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6951599121094,0.8546668887138367,0.2837574183940887,0.1990803927183151,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6951599121094,0.8550835847854614,0.2842872142791748,0.2699423730373382,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.8197953104972839,0.2481275498867035,1.1203250885009766,287.6954650878906,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3204650878906,287.69757080078125,1.0,0.4726569950580597,1.0,1.0,0.0,1.0,-2.554128646850586,2.5541231632232666,5.251296897768043e-06,1.9759418964385984,0.4588821232318878,0.4588821232318878,0.0,92.6336441040039,77.0,14522.75,-0.0,1354.679443359375,1.0,283.1499938964844,286.931640625,292.4488525390625,293.50164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18232.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188138484954834,1.0,0.0,0.0,0.9152728319168092,0.9152780771255492,5.5897782402780656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1435546875,0.0,63.62814331054688,1895.4371337890625,0.0,568.1363525390625,0.3271465897560119,1.0,0.0,3.0,1.0,0.0
12389700,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.847291886806488,0.2646140456199646,0.2387753576040268,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156677246094,0.9003355503082275,0.3178260624408722,0.3013524115085602,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.715576171875,0.8678266406059265,0.2849644720554352,0.1998029798269271,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.715576171875,0.8684585094451904,0.2856905460357666,0.271106094121933,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.71539306640625,0.8313587307929993,0.2488822042942047,1.122948169708252,287.7158508300781,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3214111328125,287.7177734375,1.0,0.470936506986618,1.0,1.0,0.0,1.0,-2.5618700981140137,2.561864852905273,5.283168320602272e-06,1.9819271564483645,0.4580345153808594,0.4580345153808594,0.0,88.86504364013672,77.0,14525.619140625,-0.0,1348.1416015625,1.0,283.1499938964844,286.9503173828125,292.459716796875,293.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18186.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183694958686829,1.0,0.0,0.0,0.911245584487915,0.9112508296966552,5.5406957244485966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.09716796875,0.0,63.09205627441406,1895.4371337890625,0.0,566.6068725585938,0.3264065980911255,1.0,0.0,3.0,1.0,0.0
12389760,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340393066406,0.8627651333808899,0.2656160891056061,0.2395007312297821,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342224121094,0.9190953969955444,0.3192645311355591,0.3025275766849518,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7341003417969,0.884448230266571,0.2861682176589966,0.2005096226930618,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7341003417969,0.8853088021278381,0.2870897054672241,0.272247314453125,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73394775390625,0.8457964658737183,0.2496333867311477,1.1254677772521973,287.734375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3222961425781,287.7361145019531,1.0,0.4688536822795868,1.0,1.0,0.0,1.0,-2.569401741027832,2.5693962574005127,5.314265308697941e-06,1.987748622894287,0.4575278759002685,0.4575278759002685,0.0,84.60751342773438,65.0,14539.9384765625,-0.0,1339.1473388671875,1.0,283.1499938964844,286.9670715332031,292.4708557128906,293.52459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18142.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181261301040649,1.0,0.0,0.0,0.9084197282791138,0.9084249138832092,5.5063846815528457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.59326171875,0.0,62.696868896484375,1895.4371337890625,0.0,565.7709350585938,0.3258464932441711,1.0,0.0,3.0,1.0,0.0
12389820,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76593017578125,0.9073565006256104,0.2676554322242737,0.2409325093030929,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660827636719,0.9710559844970704,0.3221423625946045,0.3048369586467743,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660217285156,0.9335973262786864,0.2885509729385376,0.2018803805112838,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660217285156,0.9351049661636353,0.2898619174957275,0.2744704186916351,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658996582031,0.8878763914108276,0.2511208355426788,1.1302542686462402,287.7662048339844,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3237609863281,287.7676086425781,1.0,0.4639042019844055,1.0,1.0,0.0,1.0,-2.5839669704437256,2.5839614868164062,5.374656211643014e-06,1.9990025758743288,0.4574976563453674,0.4574976563453674,0.0,75.04329681396484,53.0,14602.1298828125,-0.0,1315.7242431640625,1.0,283.1499938964844,286.9951171875,292.4939880371094,293.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18061.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182672142982483,1.0,0.0,0.0,0.90617173910141,0.9061769247055054,5.4791662762454514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.2158203125,0.0,62.29732894897461,1895.4371337890625,0.0,566.2553100585938,0.3252295255661011,1.0,0.0,3.0,1.0,0.0
12389880,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76593017578125,0.9073565006256104,0.2676554322242737,0.2409325093030929,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660827636719,0.9710559844970704,0.3221423625946045,0.3048369586467743,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660217285156,0.9335973262786864,0.2885509729385376,0.2018803805112838,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660217285156,0.9351049661636353,0.2898619174957275,0.2744704186916351,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658996582031,0.8878763914108276,0.2511208355426788,1.1302542686462402,287.7662048339844,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3237609863281,287.7676086425781,1.0,0.4639042019844055,1.0,1.0,0.0,1.0,-2.5839669704437256,2.5839614868164062,5.374656211643014e-06,1.9990025758743288,0.4574976563453674,0.4574976563453674,0.0,75.04329681396484,53.0,14602.1298828125,-0.0,1315.7242431640625,1.0,283.1499938964844,286.9951171875,292.4939880371094,293.5511779785156,293.1499938964844,293.1499938964844,283.1499938964844,18061.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182672142982483,1.0,0.0,0.0,0.90617173910141,0.9061769247055054,5.4791662762454514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.2158203125,0.0,62.29732894897461,1895.4371337890625,0.0,566.2553100585938,0.3252295255661011,1.0,0.0,3.0,1.0,0.0
12389940,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9624756574630736,0.2697438299655914,0.2425082772970199,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9990000128746032,0.3256284892559051,0.2915475070476532,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9852763414382936,0.2908175587654114,0.203257068991661,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.986779808998108,0.2925173342227936,0.2767002880573272,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9399261474609376,0.2525283992290497,1.1352189779281616,287.7855224609375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3263854980469,287.785400390625,1.0,0.4573580026626587,1.0,1.0,0.0,1.0,-2.580228805541992,2.580223321914673,5.359964234230574e-06,1.9965320825576784,0.4586435556411743,0.4586435556411743,0.0,66.95906066894531,73.0,14674.8623046875,-0.0,1275.39697265625,1.0,283.1499938964844,287.01275634765625,292.5181884765625,293.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192721486091614,1.0,0.0,0.0,0.9081405997276306,0.908145785331726,5.503001432316523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.33251953125,0.0,62.379520416259766,1895.4371337890625,0.0,569.718505859375,0.325237512588501,1.0,0.0,3.0,1.0,0.0
12390000,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9624756574630736,0.2697438299655914,0.2425082772970199,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9990000128746032,0.3256284892559051,0.2915475070476532,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9852763414382936,0.2908175587654114,0.203257068991661,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.986779808998108,0.2925173342227936,0.2767002880573272,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9399261474609376,0.2525283992290497,1.1352189779281616,287.7855224609375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3263854980469,287.785400390625,1.0,0.4573580026626587,1.0,1.0,0.0,1.0,-2.580228805541992,2.580223321914673,5.359964234230574e-06,1.9965320825576784,0.4586435556411743,0.4586435556411743,0.0,66.95906066894531,73.0,14674.8623046875,-0.0,1275.39697265625,1.0,283.1499938964844,287.01275634765625,292.5181884765625,293.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192721486091614,1.0,0.0,0.0,0.9081405997276306,0.908145785331726,5.503001432316523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.33251953125,0.0,62.379520416259766,1895.4371337890625,0.0,569.718505859375,0.325237512588501,1.0,0.0,3.0,1.0,0.0
12390060,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.965707778930664,0.2718301117420196,0.2443566918373108,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9990000128746032,0.3311514854431152,0.2908855378627777,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.987925350666046,0.2929898798465729,0.2047676593065261,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9897302985191344,0.2950855791568756,0.2791168391704559,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.9426414370536804,0.2538889646530151,1.1412476301193235,287.79888916015625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3372497558594,287.8001403808594,1.0,0.4604052305221557,1.0,1.0,0.0,1.0,-2.59356427192688,2.5935587882995605,5.414165570982732e-06,2.006185293197632,0.4608499705791473,0.4608499705791473,0.0,67.28495788574219,93.0,14816.0673828125,-0.0,1293.702392578125,1.0,283.1499938964844,287.022216796875,292.5418395996094,293.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,17923.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208093523979187,1.0,0.0,0.0,0.9135736227035522,0.9135788083076476,5.5690428268917465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.37548828125,0.0,62.86015319824219,1895.4371337890625,0.0,575.0575561523438,0.3257700800895691,1.0,0.0,3.0,1.0,0.0
12390120,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.965707778930664,0.2718301117420196,0.2443566918373108,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9990000128746032,0.3311514854431152,0.2908855378627777,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.987925350666046,0.2929898798465729,0.2047676593065261,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9897302985191344,0.2950855791568756,0.2791168391704559,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.9426414370536804,0.2538889646530151,1.1412476301193235,287.79888916015625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3372497558594,287.8001403808594,1.0,0.4604052305221557,1.0,1.0,0.0,1.0,-2.59356427192688,2.5935587882995605,5.414165570982732e-06,2.006185293197632,0.4608499705791473,0.4608499705791473,0.0,67.28495788574219,93.0,14816.0673828125,-0.0,1293.702392578125,1.0,283.1499938964844,287.022216796875,292.5418395996094,293.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,17923.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208093523979187,1.0,0.0,0.0,0.9135736227035522,0.9135788083076476,5.5690428268917465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.37548828125,0.0,62.86015319824219,1895.4371337890625,0.0,575.0575561523438,0.3257700800895691,1.0,0.0,3.0,1.0,0.0
12390180,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.942340850830078,0.2739898860454559,0.2464075833559036,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.9990000128746032,0.3341411352157593,0.3139700591564178,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.96764075756073,0.2951621413230896,0.2063837498426437,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.9701886177062988,0.297651082277298,0.2816762626171112,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.9172836542129515,0.2552530765533447,1.148041009902954,287.8283386230469,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3371276855469,287.83013916015625,1.0,0.4705728590488434,1.0,1.0,0.0,1.0,-2.63673996925354,2.6367342472076416,5.595384664047742e-06,2.039318323135376,0.464595079421997,0.464595079421997,0.0,72.50894165039062,113.0,15063.7392578125,-0.0,1372.9298095703125,1.0,283.1499938964844,287.04168701171875,292.56866455078125,293.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,17844.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232126712799072,1.0,0.0,0.0,0.923851490020752,0.9238566756248474,5.695052962551018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.3359375,0.0,63.86067199707031,1895.4371337890625,0.0,583.507080078125,0.326947420835495,1.0,0.0,3.0,1.0,0.0
12390240,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.942340850830078,0.2739898860454559,0.2464075833559036,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.9990000128746032,0.3341411352157593,0.3139700591564178,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.96764075756073,0.2951621413230896,0.2063837498426437,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.9701886177062988,0.297651082277298,0.2816762626171112,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.9172836542129515,0.2552530765533447,1.148041009902954,287.8283386230469,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3371276855469,287.83013916015625,1.0,0.4705728590488434,1.0,1.0,0.0,1.0,-2.63673996925354,2.6367342472076416,5.595384664047742e-06,2.039318323135376,0.464595079421997,0.464595079421997,0.0,72.50894165039062,113.0,15063.7392578125,-0.0,1372.9298095703125,1.0,283.1499938964844,287.04168701171875,292.56866455078125,293.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,17844.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232126712799072,1.0,0.0,0.0,0.923851490020752,0.9238566756248474,5.695052962551018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.3359375,0.0,63.86067199707031,1895.4371337890625,0.0,583.507080078125,0.326947420835495,1.0,0.0,3.0,1.0,0.0
12390300,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406677246094,0.9073035717010498,0.2750568985939026,0.2476028650999069,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407592773437,0.9747298955917358,0.334614485502243,0.3170757591724396,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.9332472681999208,0.2961971461772918,0.2073025405406952,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.9363710284233092,0.2988814413547516,0.2831042408943176,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84063720703125,0.8853511214256287,0.2558728158473968,1.1521052122116089,287.8408203125,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.33184814453125,287.8414306640625,1.0,0.4769072830677032,1.0,1.0,0.0,1.0,-2.6491918563842773,2.649186134338379,5.649183549394365e-06,2.049349546432495,0.4669777750968933,0.4669777750968933,0.0,79.04039764404297,113.0,15190.7509765625,-0.0,1419.1258544921875,1.0,283.1499938964844,287.0498046875,292.5838928222656,293.67303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17803.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249966979026794,1.0,0.0,0.0,0.930831015110016,0.930836260318756,5.781428313866854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.35595703125,0.0,64.5706558227539,1895.4371337890625,0.0,589.8607788085938,0.3277968764305115,1.0,0.0,3.0,1.0,0.0
12390360,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.8782802820205688,0.2761161923408508,0.2488195896148681,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.9423717260360718,0.3353618383407593,0.3179441392421722,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.9005517959594727,0.2971785962581634,0.2082101106643676,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463134765625,0.9034198522567748,0.3000606298446655,0.2845180332660675,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462829589844,0.8572881817817688,0.2564417719841003,1.1560871601104736,287.84637451171875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.327880859375,287.8468933105469,1.0,0.4836876988410949,1.0,1.0,0.0,1.0,-2.659908533096313,2.659902811050415,5.694902938557789e-06,2.0576016902923584,0.4695845246315002,0.4695845246315002,0.0,86.54859924316406,133.0,15323.767578125,-0.0,1467.239013671875,1.0,283.1499938964844,287.0521850585937,292.5993957519531,293.6967468261719,293.1499938964844,293.1499938964844,283.1499938964844,17766.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271563529968262,1.0,0.0,0.0,0.9386935234069824,0.9386987686157228,5.879509501482971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.1279296875,0.0,65.39608001708984,1895.4371337890625,0.0,597.6461181640625,0.3287956118583679,1.0,0.0,3.0,1.0,0.0
12390420,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.8332633972167969,0.2781856954097748,0.251291424036026,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536071777344,0.8871433138847351,0.3373558223247528,0.3203162550926208,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536071777344,0.8524335026741028,0.299007385969162,0.2099827378988266,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536071777344,0.855340301990509,0.3022886216640472,0.2872928977012634,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.8137661218643188,0.257456511259079,1.1638251543045044,287.8536376953125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32232666015625,287.8539428710937,1.0,0.4981769919395447,1.0,1.0,0.0,1.0,-2.680492401123047,2.6804866790771484,5.783335836895276e-06,2.0735011100769043,0.4756388068199157,0.4756388068199157,0.0,103.46157836914062,151.0,15622.3017578125,-0.0,1572.760986328125,1.0,283.1499938964844,287.0518493652344,292.6294250488281,293.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17692.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322211980819702,1.0,0.0,0.0,0.9574450850486756,0.9574503302574158,6.116756878782327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.79345703125,0.0,67.42475128173828,1895.4371337890625,0.0,616.3145751953125,0.3312570452690124,1.0,0.0,3.0,1.0,0.0
12390480,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.8332633972167969,0.2781856954097748,0.251291424036026,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536071777344,0.8871433138847351,0.3373558223247528,0.3203162550926208,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536071777344,0.8524335026741028,0.299007385969162,0.2099827378988266,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536071777344,0.855340301990509,0.3022886216640472,0.2872928977012634,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85357666015625,0.8137661218643188,0.257456511259079,1.1638251543045044,287.8536376953125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32232666015625,287.8539428710937,1.0,0.4981769919395447,1.0,1.0,0.0,1.0,-2.680492401123047,2.6804866790771484,5.783335836895276e-06,2.0735011100769043,0.4756388068199157,0.4756388068199157,0.0,103.46157836914062,151.0,15622.3017578125,-0.0,1572.760986328125,1.0,283.1499938964844,287.0518493652344,292.6294250488281,293.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17692.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322211980819702,1.0,0.0,0.0,0.9574450850486756,0.9574503302574158,6.116756878782327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.79345703125,0.0,67.42475128173828,1895.4371337890625,0.0,616.3145751953125,0.3312570452690124,1.0,0.0,3.0,1.0,0.0
12390540,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8008859753608704,0.2801862359046936,0.2537313997745514,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8510335683822632,0.3396361172199249,0.3230828642845154,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8195697665214539,0.3006916344165802,0.211672306060791,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8225712180137634,0.3043718039989471,0.2899563610553741,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.7794777750968933,0.258334070444107,1.171072006225586,287.85595703125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3180236816406,287.85601806640625,1.0,0.5127468109130859,1.0,1.0,0.0,1.0,-2.700689554214477,2.70068359375,5.870788754691603e-06,2.089111328125,0.4827717840671539,0.4827717840671539,0.0,121.1664810180664,139.0,15964.1767578125,-0.0,1682.948974609375,1.0,283.1499938964844,287.04595947265625,292.6590576171875,293.7945251464844,293.1499938964844,293.1499938964844,283.1499938964844,17615.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379872918128967,1.0,0.0,0.0,0.980256974697113,0.980262279510498,6.411701747310873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.400390625,0.0,69.98468780517578,1895.4371337890625,0.0,638.2833251953125,0.3343516290187835,1.0,0.0,3.0,1.0,0.0
12390600,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8008859753608704,0.2801862359046936,0.2537313997745514,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8510335683822632,0.3396361172199249,0.3230828642845154,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8195697665214539,0.3006916344165802,0.211672306060791,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.8225712180137634,0.3043718039989471,0.2899563610553741,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.7794777750968933,0.258334070444107,1.171072006225586,287.85595703125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3180236816406,287.85601806640625,1.0,0.5127468109130859,1.0,1.0,0.0,1.0,-2.700689554214477,2.70068359375,5.870788754691603e-06,2.089111328125,0.4827717840671539,0.4827717840671539,0.0,121.1664810180664,139.0,15964.1767578125,-0.0,1682.948974609375,1.0,283.1499938964844,287.04595947265625,292.6590576171875,293.7945251464844,293.1499938964844,293.1499938964844,283.1499938964844,17615.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379872918128967,1.0,0.0,0.0,0.980256974697113,0.980262279510498,6.411701747310873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.400390625,0.0,69.98468780517578,1895.4371337890625,0.0,638.2833251953125,0.3343516290187835,1.0,0.0,3.0,1.0,0.0
12390660,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.792839765548706,0.282160222530365,0.2557050883769989,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512268066406,0.8429988622665405,0.3420157134532928,0.3255223929882049,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8114640712738037,0.3022752106189728,0.2129498571157455,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8148447275161743,0.3063467144966125,0.2920570373535156,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.7707473635673523,0.2591097056865692,1.1756755113601685,287.8511962890625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3143615722656,287.8508605957031,1.0,0.5179898142814636,1.0,1.0,0.0,1.0,-2.7155914306640625,2.715585470199585,5.935869921813719e-06,2.1006929874420166,0.4909048676490783,0.4909048676490783,0.0,127.31975555419922,127.0,16338.5615234375,-0.0,1733.283203125,1.0,283.1499938964844,287.0331420898437,292.6894226074219,293.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,17536.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544325590133667,1.0,0.0,0.0,1.0070916414260864,1.0070970058441162,6.767549365349623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.8896484375,0.0,73.11418151855469,1895.4371337890625,0.0,663.337646484375,0.3381033539772033,1.0,0.0,3.0,1.0,0.0
12390720,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.792839765548706,0.282160222530365,0.2557050883769989,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512268066406,0.8429988622665405,0.3420157134532928,0.3255223929882049,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8114640712738037,0.3022752106189728,0.2129498571157455,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85125732421875,0.8148447275161743,0.3063467144966125,0.2920570373535156,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.7707473635673523,0.2591097056865692,1.1756755113601685,287.8511962890625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3143615722656,287.8508605957031,1.0,0.5179898142814636,1.0,1.0,0.0,1.0,-2.7155914306640625,2.715585470199585,5.935869921813719e-06,2.1006929874420166,0.4909048676490783,0.4909048676490783,0.0,127.31975555419922,127.0,16338.5615234375,-0.0,1733.283203125,1.0,283.1499938964844,287.0331420898437,292.6894226074219,293.8470153808594,293.1499938964844,293.1499938964844,283.1499938964844,17536.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544325590133667,1.0,0.0,0.0,1.0070916414260864,1.0070970058441162,6.767549365349623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.8896484375,0.0,73.11418151855469,1895.4371337890625,0.0,663.337646484375,0.3381033539772033,1.0,0.0,3.0,1.0,0.0
12390780,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.7950364947319031,0.2834743559360504,0.2568396925926208,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8451569676399231,0.3435862362384796,0.326962262392044,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.8132522106170654,0.3032587468624115,0.213623896241188,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.8168030381202698,0.3075754046440124,0.2932016551494598,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.7721424102783203,0.2595855593681335,1.1777167320251465,287.8445129394531,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3124694824219,287.843994140625,1.0,0.5186213254928589,1.0,1.0,0.0,1.0,-2.723325252532959,2.723319292068481,5.969725407339865e-06,2.106674194335937,0.4966014325618744,0.4966014325618744,0.0,127.0322723388672,127.0,16595.962890625,-0.0,1743.451171875,1.0,283.1499938964844,287.0212707519531,292.7093505859375,293.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,17484.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486372113227844,1.0,0.0,0.0,1.0263410806655884,1.0263464450836182,7.028730664160322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.51025390625,0.0,75.43501281738281,1895.4371337890625,0.0,680.9380493164062,0.3408595323562622,1.0,0.0,3.0,1.0,0.0
12390840,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398742675781,0.7979429364204407,0.2842346131801605,0.2574627101421356,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.8480289578437805,0.3444839417934418,0.3277497887611389,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398742675781,0.8158127069473267,0.3038020730018616,0.2139679789543151,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.8194440603256226,0.3082552850246429,0.2937967181205749,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399353027344,0.7744979858398438,0.2598488926887512,1.1786649227142334,287.8397827148437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31158447265625,287.83917236328125,1.0,0.5183168649673462,1.0,1.0,0.0,1.0,-2.7272891998291016,2.727283000946045,5.9871076700801495e-06,2.109736680984497,0.4999695122241974,0.4999695122241974,0.0,125.9091339111328,115.0,16747.1328125,-0.0,1744.144287109375,1.0,283.1499938964844,287.0135192871094,292.7207946777344,293.90234375,293.1499938964844,293.1499938964844,283.1499938964844,17454.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511423349380493,1.0,0.0,0.0,1.037882924079895,1.0378884077072144,7.187704653688344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.22607421875,0.0,76.85611724853516,1895.4371337890625,0.0,691.37548828125,0.3425352871417999,1.0,0.0,3.0,1.0,0.0
12390900,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83221435546875,0.8037031888961792,0.2853080630302429,0.2583137452602386,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321228027344,0.8537845611572266,0.3457436859607696,0.3288224339485168,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.8209100365638733,0.3045470714569092,0.2144120931625366,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.8246639370918274,0.3091882169246673,0.2945758104324341,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.7794172763824463,0.2602099776268005,1.1797913312911987,287.8320617675781,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3104553222656,287.83135986328125,1.0,0.5172675848007202,1.0,1.0,0.0,1.0,-2.7324254512786865,2.732419490814209,6.009663138684118e-06,2.1137020587921143,0.5048429369926453,0.5048429369926453,0.0,123.43584442138672,115.0,16964.90234375,-0.0,1740.2998046875,1.0,283.1499938964844,287.0016174316406,292.7370300292969,293.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,17411.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547186136245728,1.0,0.0,0.0,1.054787278175354,1.0547927618026731,7.423747661050585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.18798828125,0.0,78.9773941040039,1895.4371337890625,0.0,706.5498657226562,0.3450194597244262,1.0,0.0,3.0,1.0,0.0
12390960,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.8110701441764832,0.2863944768905639,0.2591499984264374,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232727050781,0.8614131212234497,0.3470140993595123,0.3298757970333099,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.8275489211082458,0.3052820861339569,0.2148257791996002,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.8314669132232666,0.3101092875003814,0.2953119277954101,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.7860366702079773,0.2605656385421753,1.1807453632354736,287.8232116699219,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3095092773437,287.8224182128906,1.0,0.5156626105308533,1.0,1.0,0.0,1.0,-2.73722505569458,2.7372190952301025,6.030772510712268e-06,2.1174044609069824,0.5099363923072815,0.5099363923072815,0.0,120.15644073486328,103.0,17191.6875,-0.0,1732.172119140625,1.0,283.1499938964844,286.9884338378906,292.753662109375,293.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17366.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55840665102005,1.0,0.0,0.0,1.0727028846740725,1.0727083683013916,7.67807506463214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.70703125,0.0,81.27735900878906,1895.4371337890625,0.0,722.541259765625,0.3476891815662384,1.0,0.0,3.0,1.0,0.0
12391020,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80242919921875,0.8295218348503113,0.2885872721672058,0.2607831954956054,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023376464844,0.8823356628417969,0.349575787782669,0.3319392800331116,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.8455519080162048,0.3067214488983154,0.215582862496376,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.8499848246574402,0.3119152784347534,0.2966837584972381,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.8041404485702515,0.2612574398517608,1.1822556257247925,287.80224609375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.307861328125,287.8012390136719,1.0,0.5112511515617371,1.0,1.0,0.0,1.0,-2.746042013168335,2.7460360527038574,6.069631581340218e-06,2.124199151992798,0.5207729339599609,0.5207729339599609,0.0,111.87982177734376,91.0,17672.43359375,-0.0,1706.612548828125,1.0,283.1499938964844,286.9584350585937,292.78826904296875,294.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17273.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661296844482422,1.0,0.0,0.0,1.1116338968276978,1.1116394996643066,8.245499572012704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.47607421875,0.0,86.46078491210938,1895.4371337890625,0.0,757.1812744140625,0.3536157011985779,1.0,0.0,3.0,1.0,0.0
12391080,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80242919921875,0.8295218348503113,0.2885872721672058,0.2607831954956054,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023376464844,0.8823356628417969,0.349575787782669,0.3319392800331116,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.8455519080162048,0.3067214488983154,0.215582862496376,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8023986816406,0.8499848246574402,0.3119152784347534,0.2966837584972381,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.8041404485702515,0.2612574398517608,1.1822556257247925,287.80224609375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.307861328125,287.8012390136719,1.0,0.5112511515617371,1.0,1.0,0.0,1.0,-2.746042013168335,2.7460360527038574,6.069631581340218e-06,2.124199151992798,0.5207729339599609,0.5207729339599609,0.0,111.87982177734376,91.0,17672.43359375,-0.0,1706.612548828125,1.0,283.1499938964844,286.9584350585937,292.78826904296875,294.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17273.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661296844482422,1.0,0.0,0.0,1.1116338968276978,1.1116394996643066,8.245499572012704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.47607421875,0.0,86.46078491210938,1895.4371337890625,0.0,757.1812744140625,0.3536157011985779,1.0,0.0,3.0,1.0,0.0
12391140,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77752685546875,0.8548024296760559,0.2907857894897461,0.2623725533485412,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77740478515625,0.9119243621826172,0.3521522879600525,0.3339630663394928,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.871407151222229,0.3081153333187103,0.2162672579288482,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774658203125,0.8765451312065125,0.3136684000492096,0.2979501783847809,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.8276188969612122,0.2619164586067199,1.1833585500717163,287.7773132324219,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30645751953125,287.7761535644531,1.0,0.5057749152183533,1.0,1.0,0.0,1.0,-2.7540547847747803,2.7540488243103027,6.105040938564343e-06,2.1303677558898926,0.5324534177780151,0.5324534177780151,0.0,102.12877655029295,79.0,18189.076171875,-0.0,1672.763427734375,1.0,283.1499938964844,286.92401123046875,292.8246765136719,294.09002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17172.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743176341056824,1.0,0.0,0.0,1.154788851737976,1.1547945737838743,8.89812739046647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.59765625,0.0,92.50897979736328,1895.4371337890625,0.0,795.662353515625,0.3603742718696594,1.0,0.0,3.0,1.0,0.0
12391200,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77752685546875,0.8548024296760559,0.2907857894897461,0.2623725533485412,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77740478515625,0.9119243621826172,0.3521522879600525,0.3339630663394928,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.871407151222229,0.3081153333187103,0.2162672579288482,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774658203125,0.8765451312065125,0.3136684000492096,0.2979501783847809,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776184082031,0.8276188969612122,0.2619164586067199,1.1833585500717163,287.7773132324219,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30645751953125,287.7761535644531,1.0,0.5057749152183533,1.0,1.0,0.0,1.0,-2.7540547847747803,2.7540488243103027,6.105040938564343e-06,2.1303677558898926,0.5324534177780151,0.5324534177780151,0.0,102.12877655029295,79.0,18189.076171875,-0.0,1672.763427734375,1.0,283.1499938964844,286.92401123046875,292.8246765136719,294.09002685546875,293.1499938964844,293.1499938964844,283.1499938964844,17172.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743176341056824,1.0,0.0,0.0,1.154788851737976,1.1547945737838743,8.89812739046647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.59765625,0.0,92.50897979736328,1895.4371337890625,0.0,795.662353515625,0.3603742718696594,1.0,0.0,3.0,1.0,0.0
