time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391260,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8911639451980591,0.2930050194263458,0.2639387845993042,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.9559706449508668,0.3547500371932983,0.3359682857990265,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.9083351492881776,0.3094488978385925,0.2168892323970794,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.9146162271499634,0.3153574764728546,0.2991272211074829,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8594316244125366,0.2625343203544616,1.1841304302215576,287.7484741210937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30523681640625,287.74713134765625,1.0,0.4996391832828522,1.0,1.0,0.0,1.0,-2.761437177658081,2.7614309787750244,6.1377436395559926e-06,2.136045455932617,0.5449424386024475,0.5449424386024475,0.0,91.51837158203124,67.0,18739.134765625,-0.0,1633.7364501953125,1.0,283.1499938964844,286.88525390625,292.862548828125,294.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17063.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830346345901489,1.0,0.0,0.0,1.2022758722305298,1.2022815942764282,9.644987386536741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.96484375,0.0,99.5429458618164,1895.4371337890625,0.0,838.6871948242188,0.3680271208286285,1.0,0.0,3.0,1.0,0.0
12391320,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8911639451980591,0.2930050194263458,0.2639387845993042,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.9559706449508668,0.3547500371932983,0.3359682857990265,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.9083351492881776,0.3094488978385925,0.2168892323970794,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.9146162271499634,0.3153574764728546,0.2991272211074829,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8594316244125366,0.2625343203544616,1.1841304302215576,287.7484741210937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30523681640625,287.74713134765625,1.0,0.4996391832828522,1.0,1.0,0.0,1.0,-2.761437177658081,2.7614309787750244,6.1377436395559926e-06,2.136045455932617,0.5449424386024475,0.5449424386024475,0.0,91.51837158203124,67.0,18739.134765625,-0.0,1633.7364501953125,1.0,283.1499938964844,286.88525390625,292.862548828125,294.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17063.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830346345901489,1.0,0.0,0.0,1.2022758722305298,1.2022815942764282,9.644987386536741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.96484375,0.0,99.5429458618164,1895.4371337890625,0.0,838.6871948242188,0.3680271208286285,1.0,0.0,3.0,1.0,0.0
12391380,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156677246094,0.9454407691955566,0.2952602207660675,0.265550822019577,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.9990000128746032,0.3574084937572479,0.3354432582855224,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.9631393551826476,0.310696929693222,0.217459961771965,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.9694547653198242,0.3169600963592529,0.3002339601516723,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157897949219,0.905530571937561,0.2630963325500488,1.184704303741455,287.7153625488281,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.3042907714844,287.7135925292969,1.0,0.4929511845111847,1.0,1.0,0.0,1.0,-2.765536069869995,2.7655298709869385,6.156747076602187e-06,2.139572858810425,0.558181643486023,0.558181643486023,0.0,80.88778686523438,85.0,19312.53125,-0.0,1589.57763671875,1.0,283.1499938964844,286.8418884277344,292.9007568359375,294.2326965332031,293.1499938964844,293.1499938964844,283.1499938964844,16949.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922964215278625,1.0,0.0,0.0,1.2541066408157349,1.2541126012802124,1.049451512358246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.07666015625,0.0,107.69001770019533,1895.4371337890625,0.0,886.8123168945312,0.3766227066516876,1.0,0.0,3.0,1.0,0.0
12391440,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156677246094,0.9454407691955566,0.2952602207660675,0.265550822019577,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.9990000128746032,0.3574084937572479,0.3354432582855224,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.9631393551826476,0.310696929693222,0.217459961771965,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156066894531,0.9694547653198242,0.3169600963592529,0.3002339601516723,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157897949219,0.905530571937561,0.2630963325500488,1.184704303741455,287.7153625488281,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.3042907714844,287.7135925292969,1.0,0.4929511845111847,1.0,1.0,0.0,1.0,-2.765536069869995,2.7655298709869385,6.156747076602187e-06,2.139572858810425,0.558181643486023,0.558181643486023,0.0,80.88778686523438,85.0,19312.53125,-0.0,1589.57763671875,1.0,283.1499938964844,286.8418884277344,292.9007568359375,294.2326965332031,293.1499938964844,293.1499938964844,283.1499938964844,16949.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922964215278625,1.0,0.0,0.0,1.2541066408157349,1.2541126012802124,1.049451512358246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.07666015625,0.0,107.69001770019533,1895.4371337890625,0.0,886.8123168945312,0.3766227066516876,1.0,0.0,3.0,1.0,0.0
12391500,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.9501279592514038,0.2963545620441437,0.2665194571018219,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.9990000128746032,0.35917529463768,0.3322332501411438,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938781738281,0.9668697118759156,0.3112677931785583,0.2178520560264587,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938781738281,0.9731951355934144,0.3177095055580139,0.3009319007396698,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.9089745283126832,0.2633361518383026,1.1857224702835083,287.6936340332031,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30535888671875,287.69195556640625,1.0,0.4931285977363586,1.0,1.0,0.0,1.0,-2.765288829803467,2.7652828693389893,6.1546825236291625e-06,2.138934135437012,0.5650045871734619,0.5650045871734619,0.0,80.282470703125,85.0,19599.119140625,-0.0,1586.4144287109375,1.0,283.1499938964844,286.816162109375,292.9195556640625,294.2688293457031,293.1499938964844,293.1499938964844,283.1499938964844,16893.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970646142959595,1.0,0.0,0.0,1.2815157175064087,1.2815217971801758,1.0958252971704496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.41064453125,0.0,112.2109832763672,1895.4371337890625,0.0,912.5870971679688,0.3812734186649322,1.0,0.0,3.0,1.0,0.0
12391560,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.9478286504745485,0.2974393665790558,0.2675169706344604,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764831542969,0.9990000128746032,0.3608687222003937,0.3356659710407257,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.9641411304473876,0.3118234872817993,0.2182618230581283,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6765441894531,0.9707448482513428,0.3184451162815094,0.3016554713249206,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767272949219,0.9059236645698548,0.263569176197052,1.1868979930877686,287.6763610839844,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30633544921875,287.6750793457031,1.0,0.4950798451900482,1.0,1.0,0.0,1.0,-2.7733731269836426,2.773366928100586,6.190347903611837e-06,2.145014762878418,0.5720669627189636,0.5720669627189636,0.0,81.1846694946289,103.0,19917.01953125,-0.0,1602.4437255859375,1.0,283.1499938964844,286.7930908203125,292.9381103515625,294.3052978515625,293.1499938964844,293.1499938964844,283.1499938964844,16832.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018648743629456,1.0,0.0,0.0,1.310076117515564,1.3100823163986206,1.145213701647663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.03173828125,0.0,117.06847381591795,1895.4371337890625,0.0,939.2342529296876,0.3861801326274872,1.0,0.0,3.0,1.0,0.0
12391620,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.917003333568573,0.2995474934577942,0.2696585953235626,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.9818336963653564,0.3631283938884735,0.3437961637973785,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.9328251481056212,0.3128566145896911,0.2191829532384872,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.9406305551528932,0.3198375105857849,0.3032406568527221,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459655761719,0.8779667615890503,0.2639592885971069,1.1899447441101074,287.64556884765625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.30279541015625,287.64410400390625,1.0,0.5026800632476807,1.0,1.0,0.0,1.0,-2.7929842472076416,2.792978048324585,6.278397904679878e-06,2.160271406173706,0.5868651866912842,0.5868651866912842,0.0,88.13450622558594,121.0,20589.3671875,-0.0,1663.9952392578125,1.0,283.1499938964844,286.7492370605469,292.97662353515625,294.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,16697.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118518114089966,1.0,0.0,0.0,1.3710219860076904,1.3710283041000366,1.254244637038937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.6396484375,0.0,127.9567642211914,1895.4371337890625,0.0,996.7754516601562,0.3968467712402344,1.0,0.0,3.0,1.0,0.0
12391680,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.917003333568573,0.2995474934577942,0.2696585953235626,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.9818336963653564,0.3631283938884735,0.3437961637973785,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.9328251481056212,0.3128566145896911,0.2191829532384872,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.9406305551528932,0.3198375105857849,0.3032406568527221,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459655761719,0.8779667615890503,0.2639592885971069,1.1899447441101074,287.64556884765625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.30279541015625,287.64410400390625,1.0,0.5026800632476807,1.0,1.0,0.0,1.0,-2.7929842472076416,2.792978048324585,6.278397904679878e-06,2.160271406173706,0.5868651866912842,0.5868651866912842,0.0,88.13450622558594,121.0,20589.3671875,-0.0,1663.9952392578125,1.0,283.1499938964844,286.7492370605469,292.97662353515625,294.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,16697.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118518114089966,1.0,0.0,0.0,1.3710219860076904,1.3710283041000366,1.254244637038937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.6396484375,0.0,127.9567642211914,1895.4371337890625,0.0,996.7754516601562,0.3968467712402344,1.0,0.0,3.0,1.0,0.0
12391740,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.607177734375,0.874869167804718,0.3014837801456451,0.2718775868415832,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.9370964765548706,0.3653381466865539,0.3463034927845001,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60711669921875,0.8869572877883911,0.3137121200561523,0.2201574742794037,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.60711669921875,0.8938701748847961,0.3210552036762237,0.3049000799655914,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8386955261230469,0.2641758918762207,1.1933443546295166,287.6068725585937,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2982482910156,287.60516357421875,1.0,0.5127422213554382,1.0,1.0,0.0,1.0,-2.805332899093628,2.805326461791992,6.333963483484695e-06,2.1697888374328613,0.6023324728012085,0.6023324728012085,0.0,100.5866241455078,139.0,21266.5390625,-0.0,1742.382080078125,1.0,283.1499938964844,286.69842529296875,293.015380859375,294.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,16560.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223617792129517,1.0,0.0,0.0,1.4365806579589844,1.4365873336791992,1.3770619489150704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.00732421875,0.0,140.54550170898438,1895.4371337890625,0.0,1060.27099609375,0.4086503684520721,1.0,0.0,3.0,1.0,0.0
12391800,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.607177734375,0.874869167804718,0.3014837801456451,0.2718775868415832,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.9370964765548706,0.3653381466865539,0.3463034927845001,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60711669921875,0.8869572877883911,0.3137121200561523,0.2201574742794037,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.60711669921875,0.8938701748847961,0.3210552036762237,0.3049000799655914,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8386955261230469,0.2641758918762207,1.1933443546295166,287.6068725585937,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2982482910156,287.60516357421875,1.0,0.5127422213554382,1.0,1.0,0.0,1.0,-2.805332899093628,2.805326461791992,6.333963483484695e-06,2.1697888374328613,0.6023324728012085,0.6023324728012085,0.0,100.5866241455078,139.0,21266.5390625,-0.0,1742.382080078125,1.0,283.1499938964844,286.69842529296875,293.015380859375,294.46221923828125,293.1499938964844,293.1499938964844,283.1499938964844,16560.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223617792129517,1.0,0.0,0.0,1.4365806579589844,1.4365873336791992,1.3770619489150704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.00732421875,0.0,140.54550170898438,1895.4371337890625,0.0,1060.27099609375,0.4086503684520721,1.0,0.0,3.0,1.0,0.0
12391860,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658874511719,0.8403723835945129,0.3032695353031158,0.2740492820739746,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.565673828125,0.895152747631073,0.3676095604896545,0.3490042984485626,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.8502277731895447,0.3144133687019348,0.2210927903652191,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658264160156,0.8567846417427063,0.3221193552017212,0.30650794506073,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660400390625,0.8052312135696411,0.2642451822757721,1.1965234279632568,287.5655517578125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2937316894531,287.5637512207031,1.0,0.5242717266082764,1.0,1.0,0.0,1.0,-2.818066596984864,2.8180601596832275,6.391536317096325e-06,2.1796109676361084,0.6184872388839722,0.6184872388839722,0.0,115.53057098388672,157.0,21967.736328125,-0.0,1833.6700439453125,1.0,283.1499938964844,286.644775390625,293.0531005859375,294.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,16420.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633087694644928,1.0,0.0,0.0,1.506765365600586,1.5067721605300903,1.5149025500704738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.74365234375,0.0,155.06890869140625,1895.4371337890625,0.0,1128.05419921875,0.4216213524341583,1.0,0.0,3.0,1.0,0.0
12391920,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658874511719,0.8403723835945129,0.3032695353031158,0.2740492820739746,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.565673828125,0.895152747631073,0.3676095604896545,0.3490042984485626,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658569335937,0.8502277731895447,0.3144133687019348,0.2210927903652191,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658264160156,0.8567846417427063,0.3221193552017212,0.30650794506073,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660400390625,0.8052312135696411,0.2642451822757721,1.1965234279632568,287.5655517578125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2937316894531,287.5637512207031,1.0,0.5242717266082764,1.0,1.0,0.0,1.0,-2.818066596984864,2.8180601596832275,6.391536317096325e-06,2.1796109676361084,0.6184872388839722,0.6184872388839722,0.0,115.53057098388672,157.0,21967.736328125,-0.0,1833.6700439453125,1.0,283.1499938964844,286.644775390625,293.0531005859375,294.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,16420.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633087694644928,1.0,0.0,0.0,1.506765365600586,1.5067721605300903,1.5149025500704738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.74365234375,0.0,155.06890869140625,1895.4371337890625,0.0,1128.05419921875,0.4216213524341583,1.0,0.0,3.0,1.0,0.0
12391980,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.8201471567153931,0.3044697344303131,0.2755722403526306,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5344543457031,0.8716702461242676,0.3692319691181183,0.35098597407341,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346069335937,0.8288599252700806,0.3148294389247894,0.2217330783605575,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346069335937,0.835176408290863,0.3227958083152771,0.3076201379299164,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53485107421875,0.7829425930976868,0.2642108201980591,1.1986171007156372,287.5343322753906,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2902526855469,287.532470703125,1.0,0.5330367684364319,1.0,1.0,0.0,1.0,-2.82690167427063,2.826895236968994,6.431637757486897e-06,2.186427116394043,0.6305298805236816,0.6305298805236816,0.0,127.29730987548828,157.0,22483.81640625,-0.0,1904.22412109375,1.0,283.1499938964844,286.6045837402344,293.07989501953125,294.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,16318.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408550143241882,1.0,0.0,0.0,1.560119390487671,1.5601263046264648,1.6240861100413897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.75244140625,0.0,166.86813354492188,1895.4371337890625,0.0,1178.9468994140625,0.4316931068897247,1.0,0.0,3.0,1.0,0.0
12392040,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.522216796875,0.8128876686096191,0.3049202859401703,0.2761549055576324,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220031738281,0.8635738492012024,0.3698576688766479,0.3517584502696991,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.8214074969291687,0.3149706721305847,0.2219729423522949,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52215576171875,0.8277381658554077,0.3230382204055786,0.3080401122570038,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223999023437,0.7751259803771973,0.2641798853874206,1.1993809938430786,287.5218811035156,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.5199890136719,1.0,0.5365005731582642,1.0,1.0,0.0,1.0,-2.830241680145264,2.830235242843628,6.446831321227364e-06,2.1890039443969727,0.6353028416633606,0.6353028416633606,0.0,132.03147888183594,145.0,22686.5625,-0.0,1932.388916015625,1.0,283.1499938964844,286.588623046875,293.0902709960937,294.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,16278.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438760161399841,1.0,0.0,0.0,1.5814857482910156,1.5814927816390991,1.6688754556071217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.7548828125,0.0,171.7832794189453,1895.4371337890625,0.0,1199.1383056640625,0.4357739090919494,1.0,0.0,3.0,1.0,0.0
12392100,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.807598352432251,0.3057079017162323,0.2770068645477295,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.858021080493927,0.3709681630134582,0.3529519140720367,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988708496094,0.8158145546913147,0.3151970505714416,0.2222492843866348,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8223053216934204,0.3234440982341766,0.3085839450359344,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49908447265625,0.769241213798523,0.2641026377677917,1.1997888088226318,287.49853515625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.286376953125,287.4964599609375,1.0,0.5388953685760498,1.0,1.0,0.0,1.0,-2.834181547164917,2.834174871444702,6.464897523983382e-06,2.19209885597229,0.6439398527145386,0.6439398527145386,0.0,135.88368225097656,145.0,23044.76953125,-0.0,1957.320068359375,1.0,283.1499938964844,286.5592041015625,293.10870361328125,294.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,16208.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492623686790466,1.0,0.0,0.0,1.620486855506897,1.62049400806427,1.752202933857916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.9921875,0.0,181.0448303222656,1895.4371337890625,0.0,1235.6778564453125,0.4432900547981262,1.0,0.0,3.0,1.0,0.0
12392160,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740600585937,0.8064293265342712,0.3064882755279541,0.2777512073516845,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8569269180297852,0.3720805943012237,0.3540424406528473,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740295410156,0.814214825630188,0.3154070675373077,0.2224345356225967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739990234375,0.8208616971969604,0.3238305449485779,0.3090022206306457,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742736816406,0.7674105167388916,0.2640121579170227,1.1996291875839231,287.47369384765625,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2840270996094,287.4715270996094,1.0,0.5398797988891602,1.0,1.0,0.0,1.0,-2.836922168731689,2.8369157314300537,6.477410352090374e-06,2.194220304489136,0.6527132391929626,0.6527132391929626,0.0,137.14755249023438,133.0,23407.841796875,-0.0,1967.8548583984373,1.0,283.1499938964844,286.5290222167969,293.1269226074219,294.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,16139.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654610276222229,1.0,0.0,0.0,1.6605136394500732,1.6605210304260254,1.839832606265191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2841796875,0.0,190.9507598876953,1895.4371337890625,0.0,1272.625732421875,0.4510919153690338,1.0,0.0,3.0,1.0,0.0
12392220,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.8114326000213623,0.3080279529094696,0.2790481448173523,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42041015625,0.8624808192253113,0.3743151128292084,0.3560492694377899,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.818082332611084,0.3157943785190582,0.2226439714431762,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.824951708316803,0.3245622217655182,0.3096124529838562,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.7707329988479614,0.2638086080551147,1.1983189582824707,287.4202575683594,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2796325683594,287.4179077148437,1.0,0.5387052893638611,1.0,1.0,0.0,1.0,-2.84030556678772,2.840299129486084,6.492840384453302e-06,2.196823835372925,0.6706444621086121,0.6706444621086121,0.0,134.96791076660156,121.0,24169.5859375,-0.0,1962.77294921875,1.0,283.1499938964844,286.4734191894531,293.1639099121094,294.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,16008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665290355682373,1.0,0.0,0.0,1.743443489074707,1.7434512376785278,2.0281925117160426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.7861328125,0.0,212.8098907470703,1895.4371337890625,0.0,1348.34326171875,0.4675144851207733,1.0,0.0,3.0,1.0,0.0
12392280,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.8114326000213623,0.3080279529094696,0.2790481448173523,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42041015625,0.8624808192253113,0.3743151128292084,0.3560492694377899,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.818082332611084,0.3157943785190582,0.2226439714431762,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.824951708316803,0.3245622217655182,0.3096124529838562,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.7707329988479614,0.2638086080551147,1.1983189582824707,287.4202575683594,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2796325683594,287.4179077148437,1.0,0.5387052893638611,1.0,1.0,0.0,1.0,-2.84030556678772,2.840299129486084,6.492840384453302e-06,2.196823835372925,0.6706444621086121,0.6706444621086121,0.0,134.96791076660156,121.0,24169.5859375,-0.0,1962.77294921875,1.0,283.1499938964844,286.4734191894531,293.1639099121094,294.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,16008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665290355682373,1.0,0.0,0.0,1.743443489074707,1.7434512376785278,2.0281925117160426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.7861328125,0.0,212.8098907470703,1895.4371337890625,0.0,1348.34326171875,0.4675144851207733,1.0,0.0,3.0,1.0,0.0
12392340,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.8228756785392761,0.3095290660858154,0.2801637351512909,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3646240234375,0.8756921887397766,0.3765592575073242,0.3579086661338806,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.8284745216369629,0.316144585609436,0.2227102816104889,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36480712890625,0.835665762424469,0.3252472281455993,0.3100194931030273,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651428222656,0.7808203101158142,0.2635833919048309,1.196156620979309,287.3644714355469,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27557373046875,287.362060546875,1.0,0.5348149538040161,1.0,1.0,0.0,1.0,-2.8418526649475098,2.841846227645874,6.499855317088077e-06,2.197993278503418,0.6890882253646851,0.6890882253646851,0.0,128.74147033691406,109.0,24928.421875,-0.0,1935.1004638671875,1.0,283.1499938964844,286.4156188964844,293.2010192871094,294.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,15886.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759886145591736,1.0,0.0,0.0,1.8299018144607544,1.829909920692444,2.2343385808198946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.564453125,0.0,237.59893798828125,1895.4371337890625,0.0,1426.6583251953125,0.4849662482738495,1.0,0.0,3.0,1.0,0.0
12392400,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.8228756785392761,0.3095290660858154,0.2801637351512909,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3646240234375,0.8756921887397766,0.3765592575073242,0.3579086661338806,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.8284745216369629,0.316144585609436,0.2227102816104889,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36480712890625,0.835665762424469,0.3252472281455993,0.3100194931030273,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651428222656,0.7808203101158142,0.2635833919048309,1.196156620979309,287.3644714355469,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27557373046875,287.362060546875,1.0,0.5348149538040161,1.0,1.0,0.0,1.0,-2.8418526649475098,2.841846227645874,6.499855317088077e-06,2.197993278503418,0.6890882253646851,0.6890882253646851,0.0,128.74147033691406,109.0,24928.421875,-0.0,1935.1004638671875,1.0,283.1499938964844,286.4156188964844,293.2010192871094,294.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,15886.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759886145591736,1.0,0.0,0.0,1.8299018144607544,1.829909920692444,2.2343385808198946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.564453125,0.0,237.59893798828125,1895.4371337890625,0.0,1426.6583251953125,0.4849662482738495,1.0,0.0,3.0,1.0,0.0
12392460,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.8395482897758484,0.3109846711158752,0.2811534702777862,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8955950140953064,0.3788122236728668,0.3596852421760559,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.8443892598152161,0.3164627254009247,0.2226861268281936,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082275390625,0.8522167205810547,0.3258918821811676,0.310295969247818,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.7966541647911072,0.2633415460586548,1.1934822797775269,287.30792236328125,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2717590332031,287.3054504394531,1.0,0.5292995572090149,1.0,1.0,0.0,1.0,-2.8422672748565674,2.842260837554932,6.501674306491623e-06,2.1982791423797607,0.708052933216095,0.708052933216095,0.0,120.15042114257812,97.0,25681.638671875,-0.0,1894.1279296875,1.0,283.1499938964844,286.3569030761719,293.2373352050781,294.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,15774.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865081787109375,1.0,0.0,0.0,1.9195303916931152,1.919538974761963,2.458574783759105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.39599609375,0.0,265.5632629394531,1895.4371337890625,0.0,1505.9481201171875,0.503367006778717,1.0,0.0,3.0,1.0,0.0
12392520,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.8395482897758484,0.3109846711158752,0.2811534702777862,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8955950140953064,0.3788122236728668,0.3596852421760559,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.8443892598152161,0.3164627254009247,0.2226861268281936,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082275390625,0.8522167205810547,0.3258918821811676,0.310295969247818,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.7966541647911072,0.2633415460586548,1.1934822797775269,287.30792236328125,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2717590332031,287.3054504394531,1.0,0.5292995572090149,1.0,1.0,0.0,1.0,-2.8422672748565674,2.842260837554932,6.501674306491623e-06,2.1982791423797607,0.708052933216095,0.708052933216095,0.0,120.15042114257812,97.0,25681.638671875,-0.0,1894.1279296875,1.0,283.1499938964844,286.3569030761719,293.2373352050781,294.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,15774.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865081787109375,1.0,0.0,0.0,1.9195303916931152,1.919538974761963,2.458574783759105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.39599609375,0.0,265.5632629394531,1895.4371337890625,0.0,1505.9481201171875,0.503367006778717,1.0,0.0,3.0,1.0,0.0
12392580,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.862618625164032,0.3123869597911834,0.2820478081703186,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2515563964844,0.9240349531173706,0.3810710310935974,0.3614159226417541,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.8668240308761597,0.316750168800354,0.2226020246744156,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.8755375146865845,0.3264984786510467,0.3104841709136963,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.8177052140235901,0.2630837559700012,1.1904895305633545,287.2514343261719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2681579589844,287.2489929199219,1.0,0.5228111743927002,1.0,1.0,0.0,1.0,-2.8419508934021,2.841944456100464,6.5001408984244335e-06,2.197995185852051,0.7275472283363342,0.7275472283363342,0.0,110.2105712890625,85.0,26425.794921875,-0.0,1845.453369140625,1.0,283.1499938964844,286.2980041503906,293.2729797363281,295.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,15675.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966990828514099,1.0,0.0,0.0,2.0118722915649414,2.011881351470948,2.700811307931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1142578125,0.0,296.9126892089844,1895.4371337890625,0.0,1584.801025390625,0.5226113796234131,1.0,0.0,3.0,1.0,0.0
12392640,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.862618625164032,0.3123869597911834,0.2820478081703186,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2515563964844,0.9240349531173706,0.3810710310935974,0.3614159226417541,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518005371094,0.8668240308761597,0.316750168800354,0.2226020246744156,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2517395019531,0.8755375146865845,0.3264984786510467,0.3104841709136963,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.8177052140235901,0.2630837559700012,1.1904895305633545,287.2514343261719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2681579589844,287.2489929199219,1.0,0.5228111743927002,1.0,1.0,0.0,1.0,-2.8419508934021,2.841944456100464,6.5001408984244335e-06,2.197995185852051,0.7275472283363342,0.7275472283363342,0.0,110.2105712890625,85.0,26425.794921875,-0.0,1845.453369140625,1.0,283.1499938964844,286.2980041503906,293.2729797363281,295.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,15675.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966990828514099,1.0,0.0,0.0,2.0118722915649414,2.011881351470948,2.700811307931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1142578125,0.0,296.9126892089844,1895.4371337890625,0.0,1584.801025390625,0.5226113796234131,1.0,0.0,3.0,1.0,0.0
12392700,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.8773286938667297,0.3130659162998199,0.2824638783931732,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235412597656,0.9425501227378844,0.3822017610073089,0.3622703850269317,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.8811799883842468,0.3168826401233673,0.2225429564714431,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237548828125,0.8903364539146423,0.3267878293991089,0.3105526566505432,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240905761719,0.8299357891082764,0.2629488408565521,1.1889077425003052,287.22344970703125,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2663879394531,287.22100830078125,1.0,0.5193207859992981,1.0,1.0,0.0,1.0,-2.841588497161865,2.8415818214416504,6.498436505353311e-06,2.197694063186645,0.7375006675720215,0.7375006675720215,0.0,104.92041015625,85.0,26793.447265625,-0.0,1819.2481689453125,1.0,283.1499938964844,286.2686767578125,293.2906188964844,295.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,15631.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016438245773315,1.0,0.0,0.0,2.058919668197632,2.058928966522217,2.828604408477986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.89501953125,0.0,313.918701171875,1895.4371337890625,0.0,1623.75,0.5325162410736084,1.0,0.0,3.0,1.0,0.0
12392760,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.8946372270584106,0.3137295842170715,0.2828614115715027,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958312988281,0.962630569934845,0.3833329379558563,0.3631199300289154,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.8980779647827148,0.3170081079006195,0.2224748730659485,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.196044921875,0.9077500104904176,0.327068418264389,0.3106073141098022,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.844210684299469,0.2628100514411926,1.1872825622558594,287.1957092285156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2646484375,287.1933288574219,1.0,0.5157122015953064,1.0,1.0,0.0,1.0,-2.841118097305298,2.841111421585083,6.496238711406477e-06,2.197309255599976,0.7475927472114563,0.7475927472114563,0.0,99.48736572265624,73.0,27157.45703125,-0.0,1792.1895751953125,1.0,283.1499938964844,286.2395324707031,293.3081970214844,295.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,15591.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064833641052246,1.0,0.0,0.0,2.106440782546997,2.106450319290161,2.960683218589111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.583984375,0.0,331.8280944824219,1895.4371337890625,0.0,1662.2894287109375,0.5425832867622375,1.0,0.0,3.0,1.0,0.0
12392820,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14166259765625,0.9407947659492492,0.3150050938129425,0.2836200892925262,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14141845703125,0.9990000128746032,0.3856149017810821,0.3628771305084228,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14166259765625,0.9436006546020508,0.3172349035739898,0.2223289757966995,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416015625,0.9547091126441956,0.3276001214981079,0.3106984198093414,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419677734375,0.8811551332473755,0.2625169157981872,1.184009075164795,287.14129638671875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26123046875,287.1387634277344,1.0,0.5081204175949097,1.0,1.0,0.0,1.0,-2.837801456451416,2.837794780731201,6.481694072135724e-06,2.195021867752075,0.7682051658630371,0.7682051658630371,0.0,88.69474792480469,76.0,27865.7421875,-0.0,1734.76806640625,1.0,283.1499938964844,286.18182373046875,293.3431701660156,295.1854553222656,293.1499938964844,293.1499938964844,283.1499938964844,15525.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158324718475342,1.0,0.0,0.0,2.202598094940185,2.202608346939087,3.237158239244309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.49169921875,0.0,370.3942260742188,1895.4371337890625,0.0,1737.8697509765625,0.5631296634674072,1.0,0.0,3.0,1.0,0.0
12392880,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14166259765625,0.9407947659492492,0.3150050938129425,0.2836200892925262,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14141845703125,0.9990000128746032,0.3856149017810821,0.3628771305084228,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14166259765625,0.9436006546020508,0.3172349035739898,0.2223289757966995,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416015625,0.9547091126441956,0.3276001214981079,0.3106984198093414,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1419677734375,0.8811551332473755,0.2625169157981872,1.184009075164795,287.14129638671875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26123046875,287.1387634277344,1.0,0.5081204175949097,1.0,1.0,0.0,1.0,-2.837801456451416,2.837794780731201,6.481694072135724e-06,2.195021867752075,0.7682051658630371,0.7682051658630371,0.0,88.69474792480469,76.0,27865.7421875,-0.0,1734.76806640625,1.0,283.1499938964844,286.18182373046875,293.3431701660156,295.1854553222656,293.1499938964844,293.1499938964844,283.1499938964844,15525.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158324718475342,1.0,0.0,0.0,2.202598094940185,2.202608346939087,3.237158239244309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.49169921875,0.0,370.3942260742188,1895.4371337890625,0.0,1737.8697509765625,0.5631296634674072,1.0,0.0,3.0,1.0,0.0
12392940,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.9560327529907228,0.3161014318466186,0.2845447957515716,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.9990000128746032,0.3895248472690582,0.3487007915973663,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.9576188921928406,0.3173374533653259,0.2223461121320724,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.968350887298584,0.3280071914196014,0.3110076189041137,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8927822709083557,0.2621304094791412,1.1818820238113403,287.0768737792969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2641296386719,287.0741882324219,1.0,0.5036948323249817,1.0,1.0,0.0,1.0,-2.8196582794189453,2.8196518421173096,6.398534878826467e-06,2.1807403564453125,0.789173424243927,0.789173424243927,0.0,85.2857666015625,96.0,28476.087890625,-0.0,1690.7252197265625,1.0,283.1499938964844,286.1177062988281,293.3764953613281,295.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,15489.2607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244756817817688,1.0,0.0,0.0,2.299311637878418,2.2993221282958984,3.527678700265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.68017578125,0.0,412.5062561035156,1895.4371337890625,0.0,1809.0025634765625,0.5840224623680115,1.0,0.0,3.0,1.0,0.0
12393000,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.9560327529907228,0.3161014318466186,0.2845447957515716,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.9990000128746032,0.3895248472690582,0.3487007915973663,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.9576188921928406,0.3173374533653259,0.2223461121320724,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.968350887298584,0.3280071914196014,0.3110076189041137,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8927822709083557,0.2621304094791412,1.1818820238113403,287.0768737792969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2641296386719,287.0741882324219,1.0,0.5036948323249817,1.0,1.0,0.0,1.0,-2.8196582794189453,2.8196518421173096,6.398534878826467e-06,2.1807403564453125,0.789173424243927,0.789173424243927,0.0,85.2857666015625,96.0,28476.087890625,-0.0,1690.7252197265625,1.0,283.1499938964844,286.1177062988281,293.3764953613281,295.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,15489.2607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244756817817688,1.0,0.0,0.0,2.299311637878418,2.2993221282958984,3.527678700265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.68017578125,0.0,412.5062561035156,1895.4371337890625,0.0,1809.0025634765625,0.5840224623680115,1.0,0.0,3.0,1.0,0.0
12393060,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.9465595483779908,0.3171555399894714,0.2855603098869324,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.9990000128746032,0.3932539224624634,0.3595948219299316,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.9471480846405028,0.3174477517604828,0.2224722504615783,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.9587292671203612,0.3284198343753814,0.3114643692970276,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.8831071257591248,0.2617844045162201,1.1806371212005615,287.03350830078125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2670288085937,287.0323181152344,1.0,0.50792396068573,1.0,1.0,0.0,1.0,-2.833135843276977,2.833129405975342,6.458698862843448e-06,2.1906425952911377,0.8109613656997681,0.8109613656997681,0.0,87.82943725585938,116.0,29213.6953125,-0.0,1723.492919921875,1.0,283.1499938964844,286.0687255859375,293.4102783203125,295.33087158203125,293.1499938964844,293.1499938964844,283.1499938964844,15464.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323468923568726,1.0,0.0,0.0,2.396129846572876,2.3961410522460938,3.831016499589168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.24658203125,0.0,458.063720703125,1895.4371337890625,0.0,1874.774658203125,0.6051157116889954,1.0,0.0,3.0,1.0,0.0
