time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393120,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.9465595483779908,0.3171555399894714,0.2855603098869324,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.9990000128746032,0.3932539224624634,0.3595948219299316,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.9471480846405028,0.3174477517604828,0.2224722504615783,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.9587292671203612,0.3284198343753814,0.3114643692970276,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.8831071257591248,0.2617844045162201,1.1806371212005615,287.03350830078125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2670288085937,287.0323181152344,1.0,0.50792396068573,1.0,1.0,0.0,1.0,-2.833135843276977,2.833129405975342,6.458698862843448e-06,2.1906425952911377,0.8109613656997681,0.8109613656997681,0.0,87.82943725585938,116.0,29213.6953125,-0.0,1723.492919921875,1.0,283.1499938964844,286.0687255859375,293.4102783203125,295.33087158203125,293.1499938964844,293.1499938964844,283.1499938964844,15464.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323468923568726,1.0,0.0,0.0,2.396129846572876,2.3961410522460938,3.831016499589168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.24658203125,0.0,458.063720703125,1895.4371337890625,0.0,1874.774658203125,0.6051157116889954,1.0,0.0,3.0,1.0,0.0
12393180,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9174884557724,0.3179905414581299,0.2865572869777679,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9882634282112122,0.3940078616142273,0.3733760118484497,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9172646999359132,0.3175564408302307,0.2227362990379333,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9295041561126708,0.3287630379199981,0.3120443820953369,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8584434986114502,0.2615040838718414,1.1806412935256958,287.0130920410156,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2584228515625,287.011474609375,1.0,0.5153045058250427,1.0,1.0,0.0,1.0,-2.8519418239593506,2.851935386657715,6.545300038851565e-06,2.205441474914551,0.8292039632797241,0.8292039632797241,0.0,94.9095687866211,116.0,29846.708984375,-0.0,1786.83349609375,1.0,283.1499938964844,286.0389404296875,293.44146728515625,295.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,15446.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389808297157288,1.0,0.0,0.0,2.4737701416015625,2.4737818241119385,4.083307203472941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.548828125,0.0,497.1256103515625,1895.4371337890625,0.0,1930.903564453125,0.622133731842041,1.0,0.0,3.0,1.0,0.0
12393240,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.9066497087478638,0.3181757926940918,0.286838561296463,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.97919762134552,0.3941545188426971,0.3735929131507873,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.9062619805336,0.3175669610500335,0.2228307574987411,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.917949080467224,0.3288319408893585,0.3122271597385406,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8493791818618774,0.2614131867885589,1.1808022260665894,287.0053100585937,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.255859375,287.00360107421875,1.0,0.5173187255859375,1.0,1.0,0.0,1.0,-2.8530640602111816,2.853057622909546,6.550442321895389e-06,2.2063050270080566,0.8338194489479065,0.8338194489479065,0.0,97.72666931152344,136.0,29983.794921875,-0.0,1802.2918701171875,1.0,283.1499938964844,286.02978515625,293.4494323730469,295.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,15445.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407135367393494,1.0,0.0,0.0,2.493119478225708,2.493131160736084,4.147434253809479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.7001953125,0.0,507.2366333007813,1895.4371337890625,0.0,1945.664306640625,0.6263928413391113,1.0,0.0,3.0,1.0,0.0
12393300,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8830808401107788,0.3186015486717224,0.2875236868858337,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.9545303583145142,0.394711434841156,0.3742872178554535,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8823167085647583,0.3175707161426544,0.2230628430843353,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.8928675055503845,0.3289825022220611,0.3126790523529053,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.8286249041557312,0.2611625790596008,1.1811611652374268,286.9857177734375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25054931640625,286.9841003417969,1.0,0.5226763486862183,1.0,1.0,0.0,1.0,-2.85597562789917,2.855969190597534,6.563768693013117e-06,2.208534002304077,0.8454924821853638,0.8454924821853638,0.0,105.30254364013672,136.0,30322.2109375,-0.0,1843.74951171875,1.0,283.1499938964844,286.00689697265625,293.46832275390625,295.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,15450.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450138926506042,1.0,0.0,0.0,2.5412209033966064,2.5412330627441406,4.309016787829023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.35986328125,0.0,533.0397338867188,1895.4371337890625,0.0,1982.471923828125,0.6370161771774292,1.0,0.0,3.0,1.0,0.0
12393360,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.8622414469718933,0.3189814686775207,0.2881858050823211,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671936035156,0.9293161630630492,0.3954501152038574,0.3752179741859436,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.8611543774604797,0.3175471425056457,0.2232908904552459,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.8713001012802124,0.3291058540344238,0.3131260871887207,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96759033203125,0.8097329139709473,0.2608846724033355,1.1814887523651123,286.9671325683594,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2463073730469,286.9656066894531,1.0,0.528404951095581,1.0,1.0,0.0,1.0,-2.859094858169556,2.85908842086792,6.578067768714391e-06,2.210925340652466,0.8573768138885498,0.8573768138885498,0.0,113.49036407470705,156.0,30655.763671875,-0.0,1888.6068115234373,1.0,283.1499938964844,285.9848937988281,293.4859619140625,295.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,15461.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491834163665771,1.0,0.0,0.0,2.5889017581939697,2.588914394378662,4.472234138575004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.52734375,0.0,559.5592041015625,1895.4371337890625,0.0,2018.390625,0.6475875377655029,1.0,0.0,3.0,1.0,0.0
12393420,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.8286150693893433,0.3196350336074829,0.2894547581672668,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.8886001110076904,0.3971844017505646,0.3774634301662445,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.8270187377929688,0.3174396753311157,0.2237379252910614,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8363223671913147,0.329289436340332,0.3140062689781189,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7749761343002319,0.2602696418762207,1.1820892095565796,286.93292236328125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2393493652344,286.9315795898437,1.0,0.5405753254890442,1.0,1.0,0.0,1.0,-2.865635633468628,2.865628957748413,6.608122475881828e-06,2.2159485816955566,0.8817947506904602,0.8817947506904602,0.0,131.1808624267578,144.0,31305.673828125,-0.0,1985.5316162109373,1.0,283.1499938964844,285.94342041015625,293.51959228515625,295.5680847167969,293.1499938964844,293.1499938964844,283.1499938964844,15504.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757025420665741,1.0,0.0,0.0,2.682553291320801,2.682566404342652,4.801644877261424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.75927734375,0.0,614.4588012695312,1895.4371337890625,0.0,2086.53369140625,0.6684584617614746,1.0,0.0,3.0,1.0,0.0
12393480,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.8286150693893433,0.3196350336074829,0.2894547581672668,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.8886001110076904,0.3971844017505646,0.3774634301662445,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.8270187377929688,0.3174396753311157,0.2237379252910614,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93310546875,0.8363223671913147,0.329289436340332,0.3140062689781189,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7749761343002319,0.2602696418762207,1.1820892095565796,286.93292236328125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2393493652344,286.9315795898437,1.0,0.5405753254890442,1.0,1.0,0.0,1.0,-2.865635633468628,2.865628957748413,6.608122475881828e-06,2.2159485816955566,0.8817947506904602,0.8817947506904602,0.0,131.1808624267578,144.0,31305.673828125,-0.0,1985.5316162109373,1.0,283.1499938964844,285.94342041015625,293.51959228515625,295.5680847167969,293.1499938964844,293.1499938964844,283.1499938964844,15504.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757025420665741,1.0,0.0,0.0,2.682553291320801,2.682566404342652,4.801644877261424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.75927734375,0.0,614.4588012695312,1895.4371337890625,0.0,2086.53369140625,0.6684584617614746,1.0,0.0,3.0,1.0,0.0
12393540,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8201860785484314,0.3202096223831177,0.2901883125305176,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.8794905543327332,0.3990723192691803,0.3794288337230682,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8180128931999207,0.317300945520401,0.2238051146268844,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8274570107460022,0.3294302523136139,0.3143640756607055,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7654170989990234,0.2596199214458465,1.1802420616149902,286.8996887207031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2337341308594,286.89825439453125,1.0,0.5435866713523865,1.0,1.0,0.0,1.0,-2.867177248001098,2.867170572280884,6.615337042603642e-06,2.21718692779541,0.9070652723312378,0.9070652723312378,0.0,136.8626708984375,132.0,31899.876953125,-0.0,2015.8294677734373,1.0,283.1499938964844,285.90338134765625,293.5523681640625,295.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,15578.0341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641806602478027,1.0,0.0,0.0,2.7731142044067383,2.773128032684326,5.131316811457509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.06103515625,0.0,671.2279052734375,1895.4371337890625,0.0,2149.340576171875,0.6917647123336792,1.0,0.0,3.0,1.0,0.0
12393600,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8201860785484314,0.3202096223831177,0.2901883125305176,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.8794905543327332,0.3990723192691803,0.3794288337230682,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8180128931999207,0.317300945520401,0.2238051146268844,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8274570107460022,0.3294302523136139,0.3143640756607055,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7654170989990234,0.2596199214458465,1.1802420616149902,286.8996887207031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2337341308594,286.89825439453125,1.0,0.5435866713523865,1.0,1.0,0.0,1.0,-2.867177248001098,2.867170572280884,6.615337042603642e-06,2.21718692779541,0.9070652723312378,0.9070652723312378,0.0,136.8626708984375,132.0,31899.876953125,-0.0,2015.8294677734373,1.0,283.1499938964844,285.90338134765625,293.5523681640625,295.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,15578.0341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641806602478027,1.0,0.0,0.0,2.7731142044067383,2.773128032684326,5.131316811457509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.06103515625,0.0,671.2279052734375,1895.4371337890625,0.0,2149.340576171875,0.6917647123336792,1.0,0.0,3.0,1.0,0.0
12393660,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.8235218524932861,0.3207214474678039,0.2905945181846618,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.8843534588813782,0.4010055661201477,0.381168931722641,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.8208224177360535,0.3171544969081878,0.2236525267362594,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8304827809333801,0.3295513987541199,0.3144116699695587,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.7676830887794495,0.2589741945266723,1.177007794380188,286.85064697265625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.22882080078125,286.848876953125,1.0,0.5419432520866394,1.0,1.0,0.0,1.0,-2.8657455444335938,2.865739107131958,6.608702278754208e-06,2.216066360473633,0.9326978325843812,0.9326978325843812,0.0,134.9200897216797,120.0,32581.609375,-0.0,2003.9788818359373,1.0,283.1499938964844,285.8479919433594,293.58770751953125,295.7136535644531,293.1499938964844,293.1499938964844,283.1499938964844,16154.2626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712043523788452,1.0,0.0,0.0,2.8911681175231934,2.8911828994750977,5.57750581720029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.3671875,0.0,753.4640502929688,1895.4371337890625,0.0,2211.54052734375,0.7193694114685059,1.0,0.0,3.0,1.0,0.0
12393720,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.8235218524932861,0.3207214474678039,0.2905945181846618,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507080078125,0.8843534588813782,0.4010055661201477,0.381168931722641,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.8208224177360535,0.3171544969081878,0.2236525267362594,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8304827809333801,0.3295513987541199,0.3144116699695587,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511657714844,0.7676830887794495,0.2589741945266723,1.177007794380188,286.85064697265625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.22882080078125,286.848876953125,1.0,0.5419432520866394,1.0,1.0,0.0,1.0,-2.8657455444335938,2.865739107131958,6.608702278754208e-06,2.216066360473633,0.9326978325843812,0.9326978325843812,0.0,134.9200897216797,120.0,32581.609375,-0.0,2003.9788818359373,1.0,283.1499938964844,285.8479919433594,293.58770751953125,295.7136535644531,293.1499938964844,293.1499938964844,283.1499938964844,16154.2626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712043523788452,1.0,0.0,0.0,2.8911681175231934,2.8911828994750977,5.57750581720029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.3671875,0.0,753.4640502929688,1895.4371337890625,0.0,2211.54052734375,0.7193694114685059,1.0,0.0,3.0,1.0,0.0
12393780,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.797607421875,0.8336413502693176,0.3211475014686584,0.2907701134681701,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973937988281,0.8974270224571228,0.4029247462749481,0.3827407956123352,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976379394531,0.830424964427948,0.3169828057289123,0.2233628928661346,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975769042969,0.8404656648635864,0.3296387195587158,0.3142654299736023,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978820800781,0.7768641710281372,0.2583226561546325,1.1729801893234253,286.7973327636719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2240295410156,286.79547119140625,1.0,0.537520706653595,1.0,1.0,0.0,1.0,-2.8624825477600098,2.862475872039795,6.59360057397862e-06,2.2135159969329834,0.9569501280784608,0.9569501280784608,0.0,128.8081512451172,108.0,33258.359375,-0.0,1968.7919921875,1.0,283.1499938964844,285.7886962890625,293.6234741210937,295.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17011.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783041000366211,1.0,0.0,0.0,3.017535924911499,3.017551898956299,6.075726446397312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.5126953125,0.0,850.2548828125,1895.4371337890625,0.0,2274.927001953125,0.7491668462753296,1.0,0.0,3.0,1.0,0.0
12393840,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.797607421875,0.8336413502693176,0.3211475014686584,0.2907701134681701,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973937988281,0.8974270224571228,0.4029247462749481,0.3827407956123352,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976379394531,0.830424964427948,0.3169828057289123,0.2233628928661346,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975769042969,0.8404656648635864,0.3296387195587158,0.3142654299736023,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978820800781,0.7768641710281372,0.2583226561546325,1.1729801893234253,286.7973327636719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2240295410156,286.79547119140625,1.0,0.537520706653595,1.0,1.0,0.0,1.0,-2.8624825477600098,2.862475872039795,6.59360057397862e-06,2.2135159969329834,0.9569501280784608,0.9569501280784608,0.0,128.8081512451172,108.0,33258.359375,-0.0,1968.7919921875,1.0,283.1499938964844,285.7886962890625,293.6234741210937,295.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,17011.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783041000366211,1.0,0.0,0.0,3.017535924911499,3.017551898956299,6.075726446397312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.5126953125,0.0,850.2548828125,1895.4371337890625,0.0,2274.927001953125,0.7491668462753296,1.0,0.0,3.0,1.0,0.0
12393900,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.8408375978469849,0.3213335275650024,0.2907987833023071,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76763916015625,0.9065842628479004,0.4038788378238678,0.3834852874279022,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679443359375,0.837326169013977,0.3168919086456299,0.2231869101524353,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.8476922512054443,0.3296738266944885,0.3141466975212097,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.783633291721344,0.2579975724220276,1.1707909107208252,286.7676086425781,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2217102050781,286.765380859375,1.0,0.5346438884735107,1.0,1.0,0.0,1.0,-2.860426664352417,2.860420227050781,6.584095899597742e-06,2.211909532546997,0.9687695503234864,0.9687695503234864,0.0,124.77123260498048,108.0,33621.4609375,-0.0,1945.755859375,1.0,283.1499938964844,285.7555236816406,293.6412048339844,295.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,17622.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818332314491272,1.0,0.0,0.0,3.08991813659668,3.0899345874786377,6.37070115772076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.23583984375,0.0,910.0250244140624,1895.4371337890625,0.0,2306.615234375,0.7635759115219116,1.0,0.0,3.0,1.0,0.0
12393960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449035644531,0.8494985103607178,0.321505606174469,0.2907920777797699,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74468994140625,0.9182128310203552,0.4048317968845367,0.384206086397171,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.8456577062606812,0.3168008327484131,0.2229942977428436,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.8564440608024597,0.3297062814235687,0.3140035271644592,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.7917985320091248,0.2576750516891479,1.1685144901275637,286.7446594238281,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2194519042969,286.74285888671875,1.0,0.5314525961875916,1.0,1.0,0.0,1.0,-2.8581457138061523,2.858139038085937,6.573556220246246e-06,2.210126638412476,0.9805012941360474,0.9805012941360474,0.0,120.2891082763672,96.0,33908.01171875,-0.0,1920.2197265625,1.0,283.1499938964844,285.7299499511719,293.65789794921875,295.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18027.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852388024330139,1.0,0.0,0.0,3.1461992263793945,3.146216630935669,6.604893201256345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.89404296875,0.0,957.9090576171876,1895.4371337890625,0.0,2337.3017578125,0.7796517610549927,1.0,0.0,3.0,1.0,0.0
12394020,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.8720018863677979,0.321812629699707,0.2907130122184753,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949768066406,0.9481069445610046,0.406738132238388,0.385613352060318,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.8674145936965942,0.3166167438030243,0.2225833982229232,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951599121094,0.8792166113853455,0.3297691941261291,0.3136793673038482,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.8123646378517151,0.2570434808731079,1.1638485193252563,286.6949462890625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2152099609375,286.6932983398437,1.0,0.5243973731994629,1.0,1.0,0.0,1.0,-2.853250503540039,2.853244066238404,6.550967100338312e-06,2.2063000202178955,1.0,1.0,0.0,110.37721252441406,84.0,34520.03125,-0.0,1864.1287841796875,1.0,283.1499938964844,285.6740417480469,293.6908569335937,295.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,19170.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917730212211609,1.0,0.0,0.0,3.2733821868896484,3.27340054512024,7.149682232920895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.77001953125,0.0,1073.7620849609375,1895.4371337890625,0.0,2396.458740234375,0.8098663091659546,1.0,0.0,3.0,1.0,0.0
12394080,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.8720018863677979,0.321812629699707,0.2907130122184753,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949768066406,0.9481069445610046,0.406738132238388,0.385613352060318,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.8674145936965942,0.3166167438030243,0.2225833982229232,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951599121094,0.8792166113853455,0.3297691941261291,0.3136793673038482,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.8123646378517151,0.2570434808731079,1.1638485193252563,286.6949462890625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2152099609375,286.6932983398437,1.0,0.5243973731994629,1.0,1.0,0.0,1.0,-2.853250503540039,2.853244066238404,6.550967100338312e-06,2.2063000202178955,1.0,1.0,0.0,110.37721252441406,84.0,34520.03125,-0.0,1864.1287841796875,1.0,283.1499938964844,285.6740417480469,293.6908569335937,295.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,19170.30078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917730212211609,1.0,0.0,0.0,3.2733821868896484,3.27340054512024,7.149682232920895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.77001953125,0.0,1073.7620849609375,1895.4371337890625,0.0,2396.458740234375,0.8098663091659546,1.0,0.0,3.0,1.0,0.0
12394140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.9032626152038574,0.3221016824245453,0.2905764281749725,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65576171875,0.982586145401001,0.4086726605892181,0.3870047330856323,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.8979480862617493,0.3164557218551636,0.2221570312976837,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.9110124707221984,0.3298549950122833,0.3133353292942047,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65606689453125,0.8381126523017883,0.2564505040645599,1.159166932106018,286.65576171875,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2115783691406,286.6546936035156,1.0,0.5167418718338013,1.0,1.0,0.0,1.0,-2.848205804824829,2.8481991291046143,6.527718596771592e-06,2.202352285385132,1.0,1.0,0.0,99.64129638671876,72.0,35036.44140625,-0.0,1803.991455078125,1.0,283.1499938964844,285.62890625,293.7217102050781,295.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,20771.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797598123550415,1.0,0.0,0.0,3.381376504898072,3.3813962936401367,7.629224114680255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.74609375,0.0,1183.444580078125,1895.4371337890625,0.0,2449.48583984375,0.8361126184463501,1.0,0.0,3.0,1.0,0.0
12394200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.9032626152038574,0.3221016824245453,0.2905764281749725,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65576171875,0.982586145401001,0.4086726605892181,0.3870047330856323,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.8979480862617493,0.3164557218551636,0.2221570312976837,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.9110124707221984,0.3298549950122833,0.3133353292942047,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65606689453125,0.8381126523017883,0.2564505040645599,1.159166932106018,286.65576171875,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2115783691406,286.6546936035156,1.0,0.5167418718338013,1.0,1.0,0.0,1.0,-2.848205804824829,2.8481991291046143,6.527718596771592e-06,2.202352285385132,1.0,1.0,0.0,99.64129638671876,72.0,35036.44140625,-0.0,1803.991455078125,1.0,283.1499938964844,285.62890625,293.7217102050781,295.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,20771.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797598123550415,1.0,0.0,0.0,3.381376504898072,3.3813962936401367,7.629224114680255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.74609375,0.0,1183.444580078125,1895.4371337890625,0.0,2449.48583984375,0.8361126184463501,1.0,0.0,3.0,1.0,0.0
12394260,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.9379234910011292,0.3223567605018616,0.2905202805995941,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,0.4112558960914612,0.3747780323028564,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.9312378764152528,0.316307783126831,0.2218231558799743,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.9462262392044068,0.3299476206302643,0.3131108283996582,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.8644714951515198,0.2558765709400177,1.1550999879837036,286.61865234375,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2106018066406,286.6167907714844,1.0,0.507906973361969,1.0,1.0,0.0,1.0,-2.8278279304504395,2.827821493148804,6.435574505303521e-06,2.187016725540161,1.0,1.0,0.0,90.63430786132812,60.0,35384.78515625,-0.0,1728.9337158203125,1.0,283.1499938964844,285.5867004394531,293.7508239746094,296.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,22222.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024187684059143,1.0,0.0,0.0,3.475262403488159,3.475283145904541,8.058765388341271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.3642578125,0.0,1284.7841796875,1895.4371337890625,0.0,2493.560302734375,0.8590319752693176,1.0,0.0,3.0,1.0,0.0
12394320,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.9379234910011292,0.3223567605018616,0.2905202805995941,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.9990000128746032,0.4112558960914612,0.3747780323028564,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.9312378764152528,0.316307783126831,0.2218231558799743,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.9462262392044068,0.3299476206302643,0.3131108283996582,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.8644714951515198,0.2558765709400177,1.1550999879837036,286.61865234375,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2106018066406,286.6167907714844,1.0,0.507906973361969,1.0,1.0,0.0,1.0,-2.8278279304504395,2.827821493148804,6.435574505303521e-06,2.187016725540161,1.0,1.0,0.0,90.63430786132812,60.0,35384.78515625,-0.0,1728.9337158203125,1.0,283.1499938964844,285.5867004394531,293.7508239746094,296.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,22222.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024187684059143,1.0,0.0,0.0,3.475262403488159,3.475283145904541,8.058765388341271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.3642578125,0.0,1284.7841796875,1895.4371337890625,0.0,2493.560302734375,0.8590319752693176,1.0,0.0,3.0,1.0,0.0
12394380,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729064941406,0.964281439781189,0.3224321603775024,0.2904258966445923,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5727844238281,0.9990000128746032,0.416766881942749,0.3472436368465423,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57293701171875,0.9577980637550354,0.3160900175571441,0.2215339839458465,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729064941406,0.9716063141822816,0.3299448192119598,0.3129205405712127,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.8861738443374634,0.2553367912769317,1.1517091989517212,286.5726623535156,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.2241516113281,286.5705261230469,1.0,0.4981265068054199,1.0,1.0,0.0,1.0,-2.790067434310913,2.7900609970092773,6.264675903366879e-06,2.157732486724853,1.0,1.0,0.0,83.90618133544922,60.0,35495.92578125,-0.0,1639.85107421875,1.0,283.1499938964844,285.5414428710937,293.77215576171875,296.0858154296875,293.1499938964844,293.1499938964844,283.1499938964844,23443.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051117062568665,1.0,0.0,0.0,3.552341222763061,3.55236291885376,8.420204835601908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.10107421875,0.0,1372.1812744140625,1895.4371337890625,0.0,2518.251953125,0.8749251961708069,1.0,0.0,3.0,1.0,0.0
12394440,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56756591796875,0.968119740486145,0.3224361836910248,0.2904036045074463,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.9990000128746032,0.4177519083023071,0.3431204259395599,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.9617394804954528,0.3160574436187744,0.2214901894330978,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.975250482559204,0.3299417495727539,0.3128890097141266,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.8896838426589966,0.2552662491798401,1.1512436866760254,286.5673217773437,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.22705078125,286.5652160644531,1.0,0.4966828525066376,1.0,1.0,0.0,1.0,-2.784435987472534,2.784429788589477,6.239405138330767e-06,2.153373956680298,1.0,1.0,0.0,82.9365005493164,80.0,35494.859375,-0.0,1626.927001953125,1.0,283.1499938964844,285.5364074707031,293.7747497558594,296.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,23559.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053253293037415,1.0,0.0,0.0,3.559610366821289,3.559632062911988,8.454700264337589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.60302734375,0.0,1380.6221923828125,1895.4371337890625,0.0,2520.21240234375,0.8796592354774475,1.0,0.0,3.0,1.0,0.0
12394500,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.9731937050819396,0.3224734663963318,0.2903925776481628,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452575683594,0.9990000128746032,0.4219319820404053,0.3376063704490661,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.9668723940849304,0.3159520328044891,0.2213771790266037,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5452880859375,0.980035126209259,0.3299604654312134,0.312852144241333,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.8942663073539734,0.255020797252655,1.1498265266418457,286.545166015625,284.95001220703125,294.6603088378906,290.7772521972656,294.6587829589844,297.2405700683594,286.54412841796875,1.0,0.4952976405620575,1.0,1.0,0.0,1.0,-2.7758708000183105,2.775864601135254,6.199925337568857e-06,2.146216630935669,1.0,1.0,0.0,81.59123229980469,80.0,35649.265625,-0.0,1608.0010986328125,1.0,283.1499938964844,285.5140991210937,293.7868347167969,296.1058044433594,293.1499938964844,293.1499938964844,283.1499938964844,24326.939453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060328364372253,1.0,0.0,0.0,3.607093095779419,3.607115507125856,8.68176414314803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.54931640625,0.0,1436.6123046875,1895.4371337890625,0.0,2526.70849609375,0.8884817361831665,1.0,0.0,3.0,1.0,0.0
12394560,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.9714272618293762,0.3225390315055847,0.2904500663280487,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.9990000128746032,0.4255047142505646,0.339601069688797,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.9648878574371338,0.3158824741840362,0.2213257104158401,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.9783494472503662,0.3300145864486694,0.3128993511199951,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389709472656,0.8922133445739746,0.254824161529541,1.1489043235778809,286.5389404296875,284.95001220703125,294.6984558105469,290.79376220703125,294.6968994140625,297.251220703125,286.53887939453125,1.0,0.4960137903690338,1.0,1.0,0.0,1.0,-2.777207851409912,2.7772016525268555,6.205447789398022e-06,2.1470415592193604,1.0,1.0,0.0,81.99169158935547,100.0,35829.4921875,-0.0,1611.862548828125,1.0,283.1499938964844,285.505126953125,293.8012390136719,296.1270751953125,293.1499938964844,293.1499938964844,283.1499938964844,24819.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066530823707581,1.0,0.0,0.0,3.637288808822632,3.6373116970062256,8.827726674098813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.7509765625,0.0,1472.993896484375,1895.4371337890625,0.0,2532.406494140625,0.8986824154853821,1.0,0.0,3.0,1.0,0.0
12394620,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398254394531,0.9530357122421264,0.3227529227733612,0.2907524406909942,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.9990000128746032,0.4297673106193542,0.3594262301921844,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398254394531,0.9455775022506714,0.3158515393733978,0.2213843464851379,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53985595703125,0.9607604742050172,0.3302256166934967,0.3132083415985107,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397033691406,0.8749004602432251,0.2545185983181,1.148104190826416,286.5399475097656,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.25701904296875,286.5409240722656,1.0,0.5027604103088379,1.0,1.0,0.0,1.0,-2.8008532524108887,2.800846815109253,6.310920525720576e-06,2.1650261878967285,1.0,1.0,0.0,86.55792999267578,120.0,36403.08984375,-0.0,1668.5821533203125,1.0,283.1499938964844,285.49468994140625,293.8388366699219,296.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,26028.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090234994888306,1.0,0.0,0.0,3.7102341651916495,3.710258007049561,9.18535533855902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.71875,0.0,1563.4056396484375,1895.4371337890625,0.0,2554.20361328125,0.9165658354759216,1.0,0.0,3.0,1.0,0.0
12394680,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398254394531,0.9530357122421264,0.3227529227733612,0.2907524406909942,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.9990000128746032,0.4297673106193542,0.3594262301921844,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398254394531,0.9455775022506714,0.3158515393733978,0.2213843464851379,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53985595703125,0.9607604742050172,0.3302256166934967,0.3132083415985107,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397033691406,0.8749004602432251,0.2545185983181,1.148104190826416,286.5399475097656,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.25701904296875,286.5409240722656,1.0,0.5027604103088379,1.0,1.0,0.0,1.0,-2.8008532524108887,2.800846815109253,6.310920525720576e-06,2.1650261878967285,1.0,1.0,0.0,86.55792999267578,120.0,36403.08984375,-0.0,1668.5821533203125,1.0,283.1499938964844,285.49468994140625,293.8388366699219,296.1922607421875,293.1499938964844,293.1499938964844,283.1499938964844,26028.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090234994888306,1.0,0.0,0.0,3.7102341651916495,3.710258007049561,9.18535533855902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.71875,0.0,1563.4056396484375,1895.4371337890625,0.0,2554.20361328125,0.9165658354759216,1.0,0.0,3.0,1.0,0.0
12394740,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.9200462102890016,0.3230587244033813,0.2912702560424804,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55914306640625,0.9990000128746032,0.429649144411087,0.3948363363742828,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.9123924970626832,0.3159600794315338,0.2216406315565109,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.9282156229019164,0.3305637240409851,0.3137745261192322,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.8482120633125305,0.2542508542537689,1.1482117176055908,286.5591735839844,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.239990234375,286.5608215332031,1.0,0.5149409174919128,1.0,1.0,0.0,1.0,-2.8451344966888428,2.845128059387207,6.511701485578669e-06,2.199098587036133,1.0,1.0,0.0,95.35010528564452,140.0,37138.46484375,-0.0,1778.4088134765625,1.0,283.1499938964844,285.4973449707031,293.8808288574219,296.2750244140625,293.1499938964844,293.1499938964844,283.1499938964844,27201.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135095834732056,1.0,0.0,0.0,3.7797367572784415,3.77976131439209,9.532709555060136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3125,0.0,1652.922119140625,1895.4371337890625,0.0,2595.5498046875,0.9336185455322266,1.0,0.0,3.0,1.0,0.0
12394800,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.9200462102890016,0.3230587244033813,0.2912702560424804,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55914306640625,0.9990000128746032,0.429649144411087,0.3948363363742828,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.9123924970626832,0.3159600794315338,0.2216406315565109,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.9282156229019164,0.3305637240409851,0.3137745261192322,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.8482120633125305,0.2542508542537689,1.1482117176055908,286.5591735839844,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.239990234375,286.5608215332031,1.0,0.5149409174919128,1.0,1.0,0.0,1.0,-2.8451344966888428,2.845128059387207,6.511701485578669e-06,2.199098587036133,1.0,1.0,0.0,95.35010528564452,140.0,37138.46484375,-0.0,1778.4088134765625,1.0,283.1499938964844,285.4973449707031,293.8808288574219,296.2750244140625,293.1499938964844,293.1499938964844,283.1499938964844,27201.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135095834732056,1.0,0.0,0.0,3.7797367572784415,3.77976131439209,9.532709555060136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3125,0.0,1652.922119140625,1895.4371337890625,0.0,2595.5498046875,0.9336185455322266,1.0,0.0,3.0,1.0,0.0
12394860,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.8680723905563354,0.3232461810111999,0.292122334241867,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.959479808807373,0.4274277091026306,0.4059039056301117,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.8616639375686646,0.3160239160060882,0.2222011387348175,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.8747825026512146,0.3308472037315368,0.314740926027298,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8041344285011292,0.2538208663463592,1.149711012840271,286.5681457519531,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2120361328125,286.56817626953125,1.0,0.5286282300949097,1.0,1.0,0.0,1.0,-2.863147020339966,2.86314058303833,6.595743343495997e-06,2.2136175632476807,1.0,1.0,0.0,112.83619689941406,160.0,37674.5625,-0.0,1891.8955078125,1.0,283.1499938964844,285.49139404296875,293.919189453125,296.3543701171875,293.1499938964844,293.1499938964844,283.1499938964844,28351.740234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194643259048462,1.0,0.0,0.0,3.846654891967773,3.846680402755737,9.873240287561202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.68212890625,0.0,1742.2781982421875,1895.4371337890625,0.0,2650.607421875,0.9500464797019958,1.0,0.0,3.0,1.0,0.0
12394920,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.8680723905563354,0.3232461810111999,0.292122334241867,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.959479808807373,0.4274277091026306,0.4059039056301117,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.8616639375686646,0.3160239160060882,0.2222011387348175,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.8747825026512146,0.3308472037315368,0.314740926027298,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.8041344285011292,0.2538208663463592,1.149711012840271,286.5681457519531,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2120361328125,286.56817626953125,1.0,0.5286282300949097,1.0,1.0,0.0,1.0,-2.863147020339966,2.86314058303833,6.595743343495997e-06,2.2136175632476807,1.0,1.0,0.0,112.83619689941406,160.0,37674.5625,-0.0,1891.8955078125,1.0,283.1499938964844,285.49139404296875,293.919189453125,296.3543701171875,293.1499938964844,293.1499938964844,283.1499938964844,28351.740234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194643259048462,1.0,0.0,0.0,3.846654891967773,3.846680402755737,9.873240287561202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.68212890625,0.0,1742.2781982421875,1895.4371337890625,0.0,2650.607421875,0.9500464797019958,1.0,0.0,3.0,1.0,0.0
