time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394980,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.8290794491767883,0.3231664896011352,0.2928417325019836,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629577636719,0.9086138606071472,0.4277399182319641,0.4064777493476867,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.8233411908149719,0.315934270620346,0.2227323949337005,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.8351344466209412,0.3309803903102875,0.3156695663928985,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.7655033469200134,0.2532327175140381,1.1508722305297852,286.5629577636719,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1994934082031,286.5631103515625,1.0,0.54191654920578,1.0,1.0,0.0,1.0,-2.867850542068481,2.8678438663482666,6.617379312956473e-06,2.217230796813965,1.0,1.0,0.0,132.7665252685547,148.0,38081.67578125,-0.0,1996.9091796875,1.0,283.1499938964844,285.477294921875,293.9468688964844,296.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,29486.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242695331573486,1.0,0.0,0.0,3.9115593433380127,3.911585807800293,1.0209233778368798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.025390625,0.0,1831.9671630859373,1895.4371337890625,0.0,2695.168212890625,0.9659860730171204,1.0,0.0,3.0,1.0,0.0
12395040,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.8290794491767883,0.3231664896011352,0.2928417325019836,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629577636719,0.9086138606071472,0.4277399182319641,0.4064777493476867,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.8233411908149719,0.315934270620346,0.2227323949337005,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5629272460937,0.8351344466209412,0.3309803903102875,0.3156695663928985,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.7655033469200134,0.2532327175140381,1.1508722305297852,286.5629577636719,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1994934082031,286.5631103515625,1.0,0.54191654920578,1.0,1.0,0.0,1.0,-2.867850542068481,2.8678438663482666,6.617379312956473e-06,2.217230796813965,1.0,1.0,0.0,132.7665252685547,148.0,38081.67578125,-0.0,1996.9091796875,1.0,283.1499938964844,285.477294921875,293.9468688964844,296.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,29486.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242695331573486,1.0,0.0,0.0,3.9115593433380127,3.911585807800293,1.0209233778368798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.025390625,0.0,1831.9671630859373,1895.4371337890625,0.0,2695.168212890625,0.9659860730171204,1.0,0.0,3.0,1.0,0.0
12395100,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.8214524984359741,0.3230620920658111,0.2929471433162689,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579833984375,0.899569034576416,0.4283299446105957,0.4071180522441864,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.815712571144104,0.3158686459064483,0.222831904888153,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.8275516629219055,0.331024020910263,0.3159081637859344,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.7578426003456116,0.2529276907444,1.1504247188568115,286.5579833984375,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.196044921875,286.5577697753906,1.0,0.5444783568382263,1.0,1.0,0.0,1.0,-2.8686203956604004,2.868613719940185,6.621059128519846e-06,2.2178826332092285,1.0,1.0,0.0,137.64627075195312,148.0,38297.2734375,-0.0,2022.0400390625,1.0,283.1499938964844,285.4674377441406,293.9607238769531,296.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,30189.2109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261942863464355,1.0,0.0,0.0,3.951197624206543,3.951224565505981,1.0417194289402687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.6953125,0.0,1888.2269287109373,1895.4371337890625,0.0,2713.04736328125,0.9729072451591492,1.0,0.0,3.0,1.0,0.0
12395160,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.818398118019104,0.3229527473449707,0.2929240763187408,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55694580078125,0.8964593410491943,0.429068386554718,0.4078196883201599,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.812649130821228,0.315814733505249,0.2228469550609588,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.824621856212616,0.3310752809047699,0.3160296082496643,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55694580078125,0.7547287344932556,0.2526386380195617,1.1494616270065308,286.55694580078125,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.19366455078125,286.55694580078125,1.0,0.5455089807510376,1.0,1.0,0.0,1.0,-2.868443489074707,2.868437051773072,6.620263775403146e-06,2.217755079269409,1.0,1.0,0.0,139.6231689453125,136.0,38453.7734375,-0.0,2031.4178466796875,1.0,283.1499938964844,285.4627380371094,293.97467041015625,296.4601135253906,293.1499938964844,293.1499938964844,283.1499938964844,30611.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278340101242065,1.0,0.0,0.0,3.974842786788941,3.974869966506958,1.054224753715971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.509765625,0.0,1922.3297119140625,1895.4371337890625,0.0,2728.291748046875,0.981531858444214,1.0,0.0,3.0,1.0,0.0
12395220,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8201987743377686,0.3227462470531463,0.2926850318908691,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.9000036716461182,0.4307970106601715,0.4093189835548401,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8145878314971924,0.3157590925693512,0.2227567583322525,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8266823887825012,0.3312187492847442,0.3160984218120575,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.756081759929657,0.2521256506443023,1.146817684173584,286.54986572265625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.1910095214844,286.54986572265625,1.0,0.5441772937774658,1.0,1.0,0.0,1.0,-2.8667562007904053,2.8667495250701904,6.612493507418549e-06,2.2164576053619385,1.0,1.0,0.0,138.24081420898438,124.0,38802.05078125,-0.0,2021.87255859375,1.0,283.1499938964844,285.4479064941406,294.0049133300781,296.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,31729.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306248784065247,1.0,0.0,0.0,4.036736488342285,4.036764621734619,1.0873117162191193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.98876953125,0.0,2013.535400390625,1895.4371337890625,0.0,2754.26318359375,0.9967389702796936,1.0,0.0,3.0,1.0,0.0
12395280,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8201987743377686,0.3227462470531463,0.2926850318908691,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.9000036716461182,0.4307970106601715,0.4093189835548401,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8145878314971924,0.3157590925693512,0.2227567583322525,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8266823887825012,0.3312187492847442,0.3160984218120575,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.756081759929657,0.2521256506443023,1.146817684173584,286.54986572265625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.1910095214844,286.54986572265625,1.0,0.5441772937774658,1.0,1.0,0.0,1.0,-2.8667562007904053,2.8667495250701904,6.612493507418549e-06,2.2164576053619385,1.0,1.0,0.0,138.24081420898438,124.0,38802.05078125,-0.0,2021.87255859375,1.0,283.1499938964844,285.4479064941406,294.0049133300781,296.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,31729.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306248784065247,1.0,0.0,0.0,4.036736488342285,4.036764621734619,1.0873117162191193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.98876953125,0.0,2013.535400390625,1895.4371337890625,0.0,2754.26318359375,0.9967389702796936,1.0,0.0,3.0,1.0,0.0
12395340,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8291357159614563,0.3225952088832855,0.2923116385936737,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9129246473312378,0.4327280223369598,0.4108557105064392,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8237027525901794,0.3158008456230163,0.2225942313671112,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8359846472740173,0.3314458429813385,0.3160564601421356,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.7644444704055786,0.2517198026180267,1.1437699794769287,286.55328369140625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19024658203125,286.55401611328125,1.0,0.5399825572967529,1.0,1.0,0.0,1.0,-2.864245653152466,2.86423921585083,6.600909728149418e-06,2.2145135402679443,1.0,1.0,0.0,132.3157501220703,112.0,39042.95703125,-0.0,1988.797119140625,1.0,283.1499938964844,285.4451904296875,294.0360107421875,296.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,32240.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832779049873352,1.0,0.0,0.0,4.064724445343018,4.06475305557251,1.1024412742699496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.16259765625,0.0,2055.7080078125,1895.4371337890625,0.0,2774.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
12395400,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8291357159614563,0.3225952088832855,0.2923116385936737,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9129246473312378,0.4327280223369598,0.4108557105064392,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8237027525901794,0.3158008456230163,0.2225942313671112,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8359846472740173,0.3314458429813385,0.3160564601421356,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.7644444704055786,0.2517198026180267,1.1437699794769287,286.55328369140625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.19024658203125,286.55401611328125,1.0,0.5399825572967529,1.0,1.0,0.0,1.0,-2.864245653152466,2.86423921585083,6.600909728149418e-06,2.2145135402679443,1.0,1.0,0.0,132.3157501220703,112.0,39042.95703125,-0.0,1988.797119140625,1.0,283.1499938964844,285.4451904296875,294.0360107421875,296.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,32240.392578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832779049873352,1.0,0.0,0.0,4.064724445343018,4.06475305557251,1.1024412742699496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.16259765625,0.0,2055.7080078125,1895.4371337890625,0.0,2774.33056640625,1.0,1.0,0.0,3.0,1.0,0.0
12395460,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8440062999725342,0.3225961327552795,0.2919603586196899,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.570556640625,0.9350311160087584,0.434872567653656,0.4124863743782043,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8385515809059143,0.3160180449485779,0.2224664390087127,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704650878906,0.8514978885650635,0.3318313062191009,0.3160453736782074,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703125,0.7788447141647339,0.2514773905277252,1.1409056186676023,286.570556640625,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1916198730469,286.5713195800781,1.0,0.5341874957084656,1.0,1.0,0.0,1.0,-2.862172842025757,2.862166404724121,6.591335932171205e-06,2.212900400161743,1.0,1.0,0.0,123.716064453125,100.0,39221.1328125,-0.0,1943.435791015625,1.0,283.1499938964844,285.4555969238281,294.0666198730469,296.5991516113281,293.1499938964844,293.1499938964844,283.04998779296875,32240.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339014053344727,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.87890625,0.0,2055.742919921875,1895.4371337890625,0.0,2784.793212890625,1.0,1.0,0.0,3.0,1.0,0.0
12395520,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8440062999725342,0.3225961327552795,0.2919603586196899,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.570556640625,0.9350311160087584,0.434872567653656,0.4124863743782043,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8385515809059143,0.3160180449485779,0.2224664390087127,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704650878906,0.8514978885650635,0.3318313062191009,0.3160453736782074,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703125,0.7788447141647339,0.2514773905277252,1.1409056186676023,286.570556640625,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1916198730469,286.5713195800781,1.0,0.5341874957084656,1.0,1.0,0.0,1.0,-2.862172842025757,2.862166404724121,6.591335932171205e-06,2.212900400161743,1.0,1.0,0.0,123.716064453125,100.0,39221.1328125,-0.0,1943.435791015625,1.0,283.1499938964844,285.4555969238281,294.0666198730469,296.5991516113281,293.1499938964844,293.1499938964844,283.04998779296875,32240.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339014053344727,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.87890625,0.0,2055.742919921875,1895.4371337890625,0.0,2784.793212890625,1.0,1.0,0.0,3.0,1.0,0.0
12395580,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243225097656,0.8638654947280884,0.3223908841609955,0.291500985622406,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243530273437,0.9619084000587464,0.4368022382259369,0.4139865934848785,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243225097656,0.8582656979560852,0.3161201179027557,0.2223007827997207,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243225097656,0.8722714781761169,0.3321071565151214,0.3159794509410858,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242919921875,0.7979218363761902,0.251202791929245,1.1380560398101809,286.5243530273437,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1917419433594,286.5245666503906,1.0,0.5277268886566162,1.0,1.0,0.0,1.0,-2.85972261428833,2.8597159385681152,6.580110039067222e-06,2.2110307216644287,1.0,1.0,0.0,114.18214416503906,100.0,39841.7890625,0.0,1892.9774169921875,1.0,283.05206298828125,285.39501953125,294.115966796875,296.6963195800781,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390997648239136,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.14208984375,0.0,2055.742919921875,1895.4371337890625,0.0,2833.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
12395640,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.864816427230835,0.3223796784877777,0.2914750277996063,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.9630779027938844,0.4368811547756195,0.4140436351299286,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.8592115044593811,0.3161229491233825,0.2222902923822403,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.8732650279998779,0.3321172595024109,0.3159722685813904,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.7988206744194031,0.2511905431747436,1.1379221677780151,286.52459716796875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.19171142578125,286.5248718261719,1.0,0.5274421572685242,1.0,1.0,0.0,1.0,-2.8595778942108154,2.8595712184906006,6.579444288945524e-06,2.21091890335083,1.0,1.0,0.0,113.77059936523438,88.0,39849.6171875,0.0,1890.7388916015625,1.0,283.0517578125,285.3950500488281,294.11669921875,296.697021484375,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391944169998169,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.02490234375,0.0,2055.742919921875,1895.4371337890625,0.0,2834.189697265625,1.0,1.0,0.0,3.0,1.0,0.0
12395700,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38897705078125,0.8775296211242676,0.3219793438911438,0.2910830974578857,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.9776278734207152,0.4376387000083923,0.414697527885437,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.8718904852867126,0.3159614205360412,0.222121313214302,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887939453125,0.8865265846252441,0.3320651054382324,0.315835177898407,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.8105856776237488,0.2509002387523651,1.1360816955566406,286.3876037597656,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1896667480469,286.3792724609375,1.0,0.5237850546836853,1.0,1.0,0.0,1.0,-2.857316017150879,2.857309341430664,6.569123343069805e-06,2.209207534790039,1.0,1.0,0.0,108.59032440185548,88.0,41162.1953125,0.0,1861.88134765625,1.0,282.7908020019531,285.2261962890625,294.1836242675781,296.9044494628906,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486658334732056,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.65380859375,0.0,2055.742919921875,1895.4371337890625,0.0,2922.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
12395760,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.8909847140312195,0.3213042914867401,0.2903732359409332,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.9910059571266174,0.4381541907787323,0.4150599539279938,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466796875,0.8854344487190247,0.3155803978443146,0.221763476729393,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.9005825519561768,0.3318087756633758,0.315464973449707,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468017578125,0.822175920009613,0.2504417896270752,1.133378267288208,286.3465270996094,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1852722167969,286.3457946777344,1.0,0.5198796987533569,1.0,1.0,0.0,1.0,-2.8527774810791016,2.8527708053588867,6.548355941049522e-06,2.2057366371154785,1.0,1.0,0.0,103.53690338134766,76.0,41346.12109375,0.0,1830.098388671875,1.0,282.75518798828125,285.1880187988281,294.1863098144531,296.8816223144531,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535803556442261,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.265625,0.0,2055.742919921875,1895.4371337890625,0.0,2968.815673828125,1.0,1.0,0.0,3.0,1.0,0.0
12395820,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.9123600125312804,0.3194348514080047,0.2886157929897308,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.4397095143795013,0.3999305665493011,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.90688294172287,0.3143722116947174,0.2208385169506073,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.924371600151062,0.3308627605438232,0.3144556879997253,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.839756965637207,0.249144822359085,1.1269255876541138,286.1464538574219,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1771240234375,286.1447448730469,1.0,0.5104592442512512,1.0,1.0,0.0,1.0,-2.822475910186768,2.822469472885132,6.410719379346119e-06,2.1826419830322266,1.0,1.0,0.0,95.63170623779295,64.0,42619.93359375,0.0,1744.7357177734375,1.0,282.45538330078125,284.96405029296875,294.2225036621094,297.009033203125,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674347996711731,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.82666015625,0.0,2055.742919921875,1895.4371337890625,0.0,3098.746337890625,1.0,1.0,0.0,3.0,1.0,0.0
12395880,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.9123600125312804,0.3194348514080047,0.2886157929897308,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.4397095143795013,0.3999305665493011,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.90688294172287,0.3143722116947174,0.2208385169506073,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.924371600151062,0.3308627605438232,0.3144556879997253,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.839756965637207,0.249144822359085,1.1269255876541138,286.1464538574219,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1771240234375,286.1447448730469,1.0,0.5104592442512512,1.0,1.0,0.0,1.0,-2.822475910186768,2.822469472885132,6.410719379346119e-06,2.1826419830322266,1.0,1.0,0.0,95.63170623779295,64.0,42619.93359375,0.0,1744.7357177734375,1.0,282.45538330078125,284.96405029296875,294.2225036621094,297.009033203125,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674347996711731,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.82666015625,0.0,2055.742919921875,1895.4371337890625,0.0,3098.746337890625,1.0,1.0,0.0,3.0,1.0,0.0
12395940,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.934867799282074,0.3170016705989837,0.2863447368144989,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.9990000128746032,0.4442049860954284,0.3725282251834869,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.9297195672988892,0.312667578458786,0.2195692211389541,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.948216438293457,0.3294245302677154,0.3129890561103821,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8570780754089355,0.2474420815706253,1.118661642074585,285.9278564453125,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1820678710937,285.9252624511719,1.0,0.498638391494751,1.0,1.0,0.0,1.0,-2.7735602855682373,2.7735540866851807,6.1905620896141045e-06,2.144871711730957,1.0,1.0,0.0,88.15721130371094,67.0,43671.4765625,0.0,1635.64794921875,1.0,282.1553649902344,284.7267150878906,294.24639892578125,297.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783056139945984,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.376953125,0.0,2055.742919921875,1895.4371337890625,0.0,3200.699462890625,1.0,1.0,0.0,3.0,1.0,0.0
12396000,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.934867799282074,0.3170016705989837,0.2863447368144989,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.9990000128746032,0.4442049860954284,0.3725282251834869,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.9297195672988892,0.312667578458786,0.2195692211389541,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.948216438293457,0.3294245302677154,0.3129890561103821,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8570780754089355,0.2474420815706253,1.118661642074585,285.9278564453125,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1820678710937,285.9252624511719,1.0,0.498638391494751,1.0,1.0,0.0,1.0,-2.7735602855682373,2.7735540866851807,6.1905620896141045e-06,2.144871711730957,1.0,1.0,0.0,88.15721130371094,67.0,43671.4765625,0.0,1635.64794921875,1.0,282.1553649902344,284.7267150878906,294.24639892578125,297.102294921875,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783056139945984,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.376953125,0.0,2055.742919921875,1895.4371337890625,0.0,3200.699462890625,1.0,1.0,0.0,3.0,1.0,0.0
12396060,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9481623768806458,0.3142747282981872,0.283840149641037,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.9990000128746032,0.4502173066139221,0.3558104634284973,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9439201354980468,0.3106864690780639,0.218138962984085,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9620888829231262,0.3277005553245544,0.3112983107566833,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8679081797599792,0.2455493062734604,1.1097652912139893,285.7101135253906,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.19488525390625,285.70819091796875,1.0,0.4907158315181732,1.0,1.0,0.0,1.0,-2.735994815826416,2.73598861694336,6.023298283253098e-06,2.1154890060424805,1.0,1.0,0.0,83.5117416381836,85.0,44780.3359375,0.0,1559.382080078125,1.0,281.8553771972656,284.4912109375,294.2733459472656,297.1930847167969,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868792653083801,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.2646484375,0.0,2055.742919921875,1895.4371337890625,0.0,3281.0107421875,1.0,1.0,0.0,3.0,1.0,0.0
12396120,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9481623768806458,0.3142747282981872,0.283840149641037,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.9990000128746032,0.4502173066139221,0.3558104634284973,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9439201354980468,0.3106864690780639,0.218138962984085,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9620888829231262,0.3277005553245544,0.3112983107566833,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.8679081797599792,0.2455493062734604,1.1097652912139893,285.7101135253906,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.19488525390625,285.70819091796875,1.0,0.4907158315181732,1.0,1.0,0.0,1.0,-2.735994815826416,2.73598861694336,6.023298283253098e-06,2.1154890060424805,1.0,1.0,0.0,83.5117416381836,85.0,44780.3359375,0.0,1559.382080078125,1.0,281.8553771972656,284.4912109375,294.2733459472656,297.1930847167969,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868792653083801,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.2646484375,0.0,2055.742919921875,1895.4371337890625,0.0,3281.0107421875,1.0,1.0,0.0,3.0,1.0,0.0
12396180,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.9374496936798096,0.3114502429962158,0.2813819646835327,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.9990000128746032,0.4542567133903503,0.3634662926197052,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.9339455962181092,0.308599978685379,0.2167421281337738,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.953058660030365,0.32585409283638,0.3096383213996887,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.8596104979515076,0.2435795366764068,1.1013034582138062,285.51434326171875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1986694335937,285.5139465332031,1.0,0.4911048114299774,1.0,1.0,0.0,1.0,-2.7283623218536377,2.72835636138916,5.988751127006253e-06,2.1091225147247314,1.0,1.0,0.0,84.6851806640625,103.0,46182.24609375,0.0,1553.98876953125,1.0,281.5553894042969,284.2721862792969,294.3099365234375,297.3061828613281,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951605558395386,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.9912109375,0.0,2055.742919921875,1895.4371337890625,0.0,3358.433349609375,1.0,1.0,0.0,3.0,1.0,0.0
12396240,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.9374496936798096,0.3114502429962158,0.2813819646835327,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.9990000128746032,0.4542567133903503,0.3634662926197052,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.9339455962181092,0.308599978685379,0.2167421281337738,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.953058660030365,0.32585409283638,0.3096383213996887,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.8596104979515076,0.2435795366764068,1.1013034582138062,285.51434326171875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1986694335937,285.5139465332031,1.0,0.4911048114299774,1.0,1.0,0.0,1.0,-2.7283623218536377,2.72835636138916,5.988751127006253e-06,2.1091225147247314,1.0,1.0,0.0,84.6851806640625,103.0,46182.24609375,0.0,1553.98876953125,1.0,281.5553894042969,284.2721862792969,294.3099365234375,297.3061828613281,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951605558395386,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.9912109375,0.0,2055.742919921875,1895.4371337890625,0.0,3358.433349609375,1.0,1.0,0.0,3.0,1.0,0.0
12396300,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9251829981803894,0.310048758983612,0.2802412807941437,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.9990000128746032,0.4546334147453308,0.3744785189628601,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.9220964312553406,0.3075596988201141,0.216100737452507,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.9416543245315552,0.3249246180057525,0.3088746070861816,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8502904176712036,0.2425718307495117,1.0973294973373413,285.3742980957031,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1918640136719,285.3658752441406,1.0,0.4936314225196838,1.0,1.0,0.0,1.0,-2.7337512969970703,2.7337453365325928,6.012178346281871e-06,2.1131691932678223,1.0,1.0,0.0,87.04744720458984,103.0,47521.28515625,0.0,1572.68505859375,1.0,281.2912902832031,284.1002502441406,294.3560791015625,297.4807434082031,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021295309066772,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.6318359375,0.0,2055.742919921875,1895.4371337890625,0.0,3423.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
12396360,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9099766612052916,0.3086099028587341,0.2790397703647613,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9990000128746032,0.4537663161754608,0.3893856704235077,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9075093269348145,0.3064870238304138,0.2154271006584167,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9266073703765868,0.3239590227603912,0.308069109916687,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8387781977653503,0.2415093630552292,1.0931522846221924,285.3414001464844,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.17822265625,285.3419189453125,1.0,0.4974007904529571,1.0,1.0,0.0,1.0,-2.743416786193848,2.743410587310791,6.054580353520578e-06,2.1205532550811768,1.0,1.0,0.0,90.43888092041016,106.0,47845.57421875,0.0,1602.436279296875,1.0,281.2553405761719,284.0691223144531,294.3543395996094,297.44659423828125,293.1499938964844,293.1499938964844,280.95001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047937989234924,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.70556640625,0.0,2055.742919921875,1895.4371337890625,0.0,3448.2275390625,1.0,1.0,0.0,3.0,1.0,0.0
12396420,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8895871639251709,0.3057790398597717,0.2767230570316314,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9990000128746032,0.449736088514328,0.4121124744415283,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8880099058151245,0.3043697476387024,0.2141174226999282,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.9051719307899476,0.3220322728157043,0.3064799308776855,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.8220526576042175,0.2393225282430648,1.0845329761505127,285.170166015625,284.95001220703125,295.8894348144531,291.3562316894531,295.8879699707031,297.14031982421875,285.169921875,1.0,0.5021504163742065,1.0,1.0,0.0,1.0,-2.754117965698242,2.754111766815185,6.102280167397112e-06,2.1289989948272705,1.0,1.0,0.0,95.70732879638672,106.0,49468.1875,0.0,1642.703857421875,1.0,280.9561767578125,283.8662414550781,294.3986511230469,297.5959167480469,293.1499938964844,293.1499938964844,280.95001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155653715133668,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.837890625,0.0,2055.742919921875,1895.4371337890625,0.0,3548.177978515625,1.0,1.0,0.0,3.0,1.0,0.0
12396480,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8889660835266113,0.3056890368461609,0.2766412794589996,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9990000128746032,0.4495742917060852,0.4128309190273285,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.887414276599884,0.3043024241924286,0.2140708863735199,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9045567512512208,0.321970522403717,0.3064229488372803,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8215314745903015,0.2392490953207016,1.0842193365097046,285.1700134277344,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.13897705078125,285.1699523925781,1.0,0.5022971034049988,1.0,1.0,0.0,1.0,-2.7543816566467285,2.754375696182251,6.103449777583592e-06,2.129203081130981,1.0,1.0,0.0,95.87543487548828,109.0,49480.75,0.0,1643.880126953125,1.0,280.9554138183594,283.8659362792969,294.3979797363281,297.5939636230469,293.1499938964844,293.1499938964844,280.6499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156429171562196,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.783203125,0.0,2055.742919921875,1895.4371337890625,0.0,3548.895751953125,1.0,1.0,0.0,3.0,1.0,0.0
12396540,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8666139841079712,0.3025946021080017,0.2741706371307373,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9891781210899352,0.4442692101001739,0.4223401844501495,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8658404350280762,0.3019700646400451,0.212673619389534,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8825393319129944,0.3198195993900299,0.3047057390213012,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8016279339790344,0.236779510974884,1.0746567249298096,284.98468017578125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0973205566406,284.9826965332031,1.0,0.5057788491249084,1.0,1.0,0.0,1.0,-2.749876976013184,2.749870777130127,6.081801075197291e-06,2.1249263286590576,1.0,1.0,0.0,102.11846923828124,112.0,50923.953125,0.0,1665.1773681640625,1.0,280.6553955078125,283.65167236328125,294.4355773925781,297.728515625,293.1499938964844,293.1499938964844,280.3500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263017773628236,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.44677734375,0.0,2055.742919921875,1895.4371337890625,0.0,3647.197265625,1.0,1.0,0.0,3.0,1.0,0.0
12396600,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8666139841079712,0.3025946021080017,0.2741706371307373,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9891781210899352,0.4442692101001739,0.4223401844501495,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8658404350280762,0.3019700646400451,0.212673619389534,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8825393319129944,0.3198195993900299,0.3047057390213012,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8016279339790344,0.236779510974884,1.0746567249298096,284.98468017578125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0973205566406,284.9826965332031,1.0,0.5057788491249084,1.0,1.0,0.0,1.0,-2.749876976013184,2.749870777130127,6.081801075197291e-06,2.1249263286590576,1.0,1.0,0.0,102.11846923828124,112.0,50923.953125,0.0,1665.1773681640625,1.0,280.6553955078125,283.65167236328125,294.4355773925781,297.728515625,293.1499938964844,293.1499938964844,280.3500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263017773628236,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.44677734375,0.0,2055.742919921875,1895.4371337890625,0.0,3647.197265625,1.0,1.0,0.0,3.0,1.0,0.0
12396660,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.8439277410507202,0.2992066144943237,0.2715024650096893,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.965727686882019,0.4411266446113586,0.4191692769527435,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.843904972076416,0.2993854284286499,0.2111506462097168,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8597545027732849,0.3174089193344116,0.3028105497360229,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7796117067337036,0.2340955436229705,1.064344048500061,284.775146484375,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.0706787109375,284.7734680175781,1.0,0.5069563984870911,1.0,1.0,0.0,1.0,-2.7241177558898926,2.724111795425415,5.970539405097952e-06,2.1060330867767334,0.9961332082748412,0.9961332082748412,0.0,109.2418212890625,115.0,52091.765625,0.0,1661.9892578125,1.0,280.3554077148437,283.4215087890625,294.46600341796875,297.8362731933594,293.1499938964844,293.1499938964844,280.04998779296875,32398.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352455735206604,1.0,0.0,0.0,4.063987255096436,4.064015865325928,1.1020414376616827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.89794921875,0.0,2056.016845703125,1895.4371337890625,0.0,3729.126953125,1.0,1.0,0.0,3.0,1.0,0.0
12396720,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.8439277410507202,0.2992066144943237,0.2715024650096893,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.965727686882019,0.4411266446113586,0.4191692769527435,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.843904972076416,0.2993854284286499,0.2111506462097168,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8597545027732849,0.3174089193344116,0.3028105497360229,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7796117067337036,0.2340955436229705,1.064344048500061,284.775146484375,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.0706787109375,284.7734680175781,1.0,0.5069563984870911,1.0,1.0,0.0,1.0,-2.7241177558898926,2.724111795425415,5.970539405097952e-06,2.1060330867767334,0.9961332082748412,0.9961332082748412,0.0,109.2418212890625,115.0,52091.765625,0.0,1661.9892578125,1.0,280.3554077148437,283.4215087890625,294.46600341796875,297.8362731933594,293.1499938964844,293.1499938964844,280.04998779296875,32398.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352455735206604,1.0,0.0,0.0,4.063987255096436,4.064015865325928,1.1020414376616827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.89794921875,0.0,2056.016845703125,1895.4371337890625,0.0,3729.126953125,1.0,1.0,0.0,3.0,1.0,0.0
12396780,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.8285841345787048,0.2956711947917938,0.2685931622982025,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.9479351043701172,0.4389874935150146,0.4172472953796386,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.8292529582977295,0.2966497242450714,0.2094491571187973,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.844606339931488,0.3148320913314819,0.3006615340709686,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.7644272446632385,0.2313174456357956,1.0531460046768188,284.5644836425781,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.0512084960937,284.56268310546875,1.0,0.5072152614593506,1.0,1.0,0.0,1.0,-2.700227737426758,2.7002217769622803,5.86604755881126e-06,2.087454319000244,0.9892436265945436,0.9892436265945436,0.0,114.39661407470705,103.0,53240.85546875,0.0,1651.086181640625,1.0,280.0555114746094,283.1904296875,294.4975891113281,297.9399108886719,293.1499938964844,293.1499938964844,279.75,32704.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426565766334534,1.0,0.0,0.0,4.06250524520874,4.062533378601074,1.1012377854058286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.89111328125,0.0,2056.5478515625,1895.4371337890625,0.0,3796.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
12396840,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.8285841345787048,0.2956711947917938,0.2685931622982025,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.9479351043701172,0.4389874935150146,0.4172472953796386,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.8292529582977295,0.2966497242450714,0.2094491571187973,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.844606339931488,0.3148320913314819,0.3006615340709686,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.7644272446632385,0.2313174456357956,1.0531460046768188,284.5644836425781,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.0512084960937,284.56268310546875,1.0,0.5072152614593506,1.0,1.0,0.0,1.0,-2.700227737426758,2.7002217769622803,5.86604755881126e-06,2.087454319000244,0.9892436265945436,0.9892436265945436,0.0,114.39661407470705,103.0,53240.85546875,0.0,1651.086181640625,1.0,280.0555114746094,283.1904296875,294.4975891113281,297.9399108886719,293.1499938964844,293.1499938964844,279.75,32704.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426565766334534,1.0,0.0,0.0,4.06250524520874,4.062533378601074,1.1012377854058286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.89111328125,0.0,2056.5478515625,1895.4371337890625,0.0,3796.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
