time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396900,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.8264399170875549,0.2939006090164184,0.2670574486255646,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051513671875,0.9462805390357972,0.4380454421043396,0.4163838326931,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.8274328708648682,0.2952568829059601,0.2085158973932266,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071044921875,0.8428398370742798,0.3135105967521667,0.2994656562805176,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096984863281,0.7622955441474915,0.2299167811870575,1.047041416168213,284.4056091308594,284.95001220703125,296.148193359375,291.4922180175781,296.14666748046875,297.04278564453125,284.3949279785156,1.0,0.5051602721214294,1.0,1.0,0.0,1.0,-2.68745231628418,2.687446594238281,5.810596576338867e-06,2.0775420665740967,0.9840802550315856,0.9840802550315856,0.0,114.2833251953125,103.0,54310.15625,0.0,1632.1517333984375,1.0,279.7913818359375,283.0041198730469,294.5370788574219,298.10028076171875,293.1499938964844,293.1499938964844,279.75,32924.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482075572013856,1.0,0.0,0.0,4.061442852020264,4.061471462249756,1.1006619615727686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.98583984375,0.0,2056.92578125,1895.4371337890625,0.0,3846.7998046875,1.0,1.0,0.0,3.0,1.0,0.0
12396960,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495483398437,0.826774001121521,0.2920936048030853,0.265377789735794,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34912109375,0.948144257068634,0.4370912909507751,0.4154120683670044,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495178222656,0.8281050324440002,0.2938192486763,0.2074768096208572,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.8436779975891113,0.3121403455734253,0.2981280982494354,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34991455078125,0.7626134753227234,0.2284875512123108,1.0404136180877686,284.3492126464844,284.95001220703125,296.1846618652344,291.51153564453125,296.1831359863281,297.0343933105469,284.3471984863281,1.0,0.5022032260894775,1.0,1.0,0.0,1.0,-2.6734464168548584,2.67344069480896,5.750071977672633e-06,2.0666582584381104,0.9794594049453736,0.9794594049453736,0.0,112.77936553955078,91.0,54322.65625,0.0,1605.2861328125,1.0,279.7553100585937,282.955810546875,294.5320739746094,298.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,33174.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492189884185792,1.0,0.0,0.0,4.060230731964111,4.060259342193604,1.1000051927112509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.1689453125,0.0,2057.354736328125,1895.4371337890625,0.0,3855.92333984375,1.0,1.0,0.0,3.0,1.0,0.0
12397020,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.8333408236503601,0.2885023951530456,0.261990338563919,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.9597212076187134,0.4352162182331085,0.413467675447464,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.8353437185287476,0.2909424006938934,0.2053440064191818,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.8515398502349854,0.3093801140785217,0.2953566014766693,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310119628906,0.7690317034721375,0.2256482690572738,1.0268210172653198,284.1302185058594,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0195007324219,284.1280517578125,1.0,0.4943141043186188,1.0,1.0,0.0,1.0,-2.644813060760498,2.6448073387146,5.627277460007463e-06,2.0443856716156006,0.966728150844574,0.966728150844574,0.0,106.94139862060548,79.0,55341.9765625,0.0,1538.69140625,1.0,279.4554443359375,282.7186889648437,294.5673217773437,298.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,33843.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550845623016356,1.0,0.0,0.0,4.056981086730957,4.057009696960449,1.0982448657159694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3310546875,0.0,2058.4912109375,1895.4371337890625,0.0,3908.650146484375,1.0,1.0,0.0,3.0,1.0,0.0
12397080,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.8333408236503601,0.2885023951530456,0.261990338563919,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.9597212076187134,0.4352162182331085,0.413467675447464,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.8353437185287476,0.2909424006938934,0.2053440064191818,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304931640625,0.8515398502349854,0.3093801140785217,0.2953566014766693,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310119628906,0.7690317034721375,0.2256482690572738,1.0268210172653198,284.1302185058594,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0195007324219,284.1280517578125,1.0,0.4943141043186188,1.0,1.0,0.0,1.0,-2.644813060760498,2.6448073387146,5.627277460007463e-06,2.0443856716156006,0.966728150844574,0.966728150844574,0.0,106.94139862060548,79.0,55341.9765625,0.0,1538.69140625,1.0,279.4554443359375,282.7186889648437,294.5673217773437,298.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,33843.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550845623016356,1.0,0.0,0.0,4.056981086730957,4.057009696960449,1.0982448657159694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.3310546875,0.0,2058.4912109375,1895.4371337890625,0.0,3908.650146484375,1.0,1.0,0.0,3.0,1.0,0.0
12397140,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8464041352272034,0.2848959267139435,0.25850310921669,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.9780176281929016,0.4332877397537231,0.4113946259021759,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.8491737246513367,0.2880304157733917,0.2031181305646896,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90838623046875,0.8664541244506836,0.3065654039382934,0.2924402058124542,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.7819046974182129,0.2228088527917862,1.01278817653656,283.9081115722656,284.95001220703125,296.33026123046875,291.5887756347656,296.3287048339844,297.0060729980469,283.90582275390625,1.0,0.484617680311203,1.0,1.0,0.0,1.0,-2.6150903701782227,2.615084886550904,5.501184659806313e-06,2.0212514400482178,0.9510137438774108,0.9510137438774108,0.0,98.75283813476562,67.0,56308.2421875,0.0,1461.47265625,1.0,279.15545654296875,282.4794006347656,294.60321044921875,298.2430725097656,293.1499938964844,293.1499938964844,278.8500061035156,34765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603869318962096,1.0,0.0,0.0,4.052485942840576,4.052514553070068,1.095812649509753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2744140625,0.0,2060.03076171875,1895.4371337890625,0.0,3956.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12397200,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90850830078125,0.8464041352272034,0.2848959267139435,0.25850310921669,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079895019531,0.9780176281929016,0.4332877397537231,0.4113946259021759,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.8491737246513367,0.2880304157733917,0.2031181305646896,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90838623046875,0.8664541244506836,0.3065654039382934,0.2924402058124542,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.908935546875,0.7819046974182129,0.2228088527917862,1.01278817653656,283.9081115722656,284.95001220703125,296.33026123046875,291.5887756347656,296.3287048339844,297.0060729980469,283.90582275390625,1.0,0.484617680311203,1.0,1.0,0.0,1.0,-2.6150903701782227,2.615084886550904,5.501184659806313e-06,2.0212514400482178,0.9510137438774108,0.9510137438774108,0.0,98.75283813476562,67.0,56308.2421875,0.0,1461.47265625,1.0,279.15545654296875,282.4794006347656,294.60321044921875,298.2430725097656,293.1499938964844,293.1499938964844,278.8500061035156,34765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603869318962096,1.0,0.0,0.0,4.052485942840576,4.052514553070068,1.095812649509753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2744140625,0.0,2060.03076171875,1895.4371337890625,0.0,3956.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12397260,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840209960937,0.8665490746498108,0.2812720239162445,0.2549526393413543,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.9990000128746032,0.4312832951545715,0.4088621437549591,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839904785156,0.8702422976493835,0.285084992647171,0.2008315920829773,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68389892578125,0.8888999819755554,0.3037002682685852,0.2894252240657806,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844787597656,0.8013427257537842,0.2199689149856567,0.9985154271125792,283.68359375,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,296.9938049316406,283.6811828613281,1.0,0.4737399816513061,1.0,1.0,0.0,1.0,-2.584316730499268,2.584311246871948,5.372240593715105e-06,1.9973498582839968,0.9322901964187622,0.9322901964187622,0.0,89.26158142089844,55.0,57218.8203125,0.0,1378.7484130859375,1.0,278.8554992675781,282.2384948730469,294.639404296875,298.33905029296875,293.1499938964844,293.1499938964844,278.54998779296875,36012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651960134506226,1.0,0.0,0.0,4.046160697937012,4.046189785003662,1.092394541046815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7001953125,0.0,2061.775146484375,1895.4371337890625,0.0,3998.76611328125,0.9998429417610168,1.0,0.0,3.0,1.0,0.0
12397320,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840209960937,0.8665490746498108,0.2812720239162445,0.2549526393413543,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6834716796875,0.9990000128746032,0.4312832951545715,0.4088621437549591,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6839904785156,0.8702422976493835,0.285084992647171,0.2008315920829773,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68389892578125,0.8888999819755554,0.3037002682685852,0.2894252240657806,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6844787597656,0.8013427257537842,0.2199689149856567,0.9985154271125792,283.68359375,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,296.9938049316406,283.6811828613281,1.0,0.4737399816513061,1.0,1.0,0.0,1.0,-2.584316730499268,2.584311246871948,5.372240593715105e-06,1.9973498582839968,0.9322901964187622,0.9322901964187622,0.0,89.26158142089844,55.0,57218.8203125,0.0,1378.7484130859375,1.0,278.8554992675781,282.2384948730469,294.639404296875,298.33905029296875,293.1499938964844,293.1499938964844,278.54998779296875,36012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651960134506226,1.0,0.0,0.0,4.046160697937012,4.046189785003662,1.092394541046815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7001953125,0.0,2061.775146484375,1895.4371337890625,0.0,3998.76611328125,0.9998429417610168,1.0,0.0,3.0,1.0,0.0
12397380,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4446716308594,0.8816472887992859,0.2775470614433288,0.2514390647411346,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.9990000128746032,0.4316313564777374,0.3844059109687805,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.44464111328125,0.8862330317497253,0.2820008099079132,0.1985570639371872,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44451904296875,0.9057781100273132,0.3006852269172668,0.2864145636558532,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4452209472656,0.8150433301925659,0.2170372605323791,0.9844999313354492,283.44415283203125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9889831542969,283.4410095214844,1.0,0.4605651497840881,1.0,1.0,0.0,1.0,-2.5274901390075684,2.5274851322174072,5.138620508660097e-06,1.95343828201294,0.910268783569336,0.910268783569336,0.0,81.84778594970703,43.0,57574.0234375,0.0,1274.460693359375,1.0,278.5556030273437,281.99176025390625,294.6710510253906,298.4066162109375,293.1499938964844,293.1499938964844,278.25,37102.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687966704368592,1.0,0.0,0.0,4.008312702178955,4.008341312408447,1.0720535783548255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2958984375,0.0,2019.6871337890625,1895.4371337890625,0.0,4030.60107421875,0.9919483065605164,1.0,0.0,3.0,1.0,0.0
12397440,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4446716308594,0.8816472887992859,0.2775470614433288,0.2514390647411346,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.9990000128746032,0.4316313564777374,0.3844059109687805,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.44464111328125,0.8862330317497253,0.2820008099079132,0.1985570639371872,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44451904296875,0.9057781100273132,0.3006852269172668,0.2864145636558532,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4452209472656,0.8150433301925659,0.2170372605323791,0.9844999313354492,283.44415283203125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9889831542969,283.4410095214844,1.0,0.4605651497840881,1.0,1.0,0.0,1.0,-2.5274901390075684,2.5274851322174072,5.138620508660097e-06,1.95343828201294,0.910268783569336,0.910268783569336,0.0,81.84778594970703,43.0,57574.0234375,0.0,1274.460693359375,1.0,278.5556030273437,281.99176025390625,294.6710510253906,298.4066162109375,293.1499938964844,293.1499938964844,278.25,37102.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687966704368592,1.0,0.0,0.0,4.008312702178955,4.008341312408447,1.0720535783548255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2958984375,0.0,2019.6871337890625,1895.4371337890625,0.0,4030.60107421875,0.9919483065605164,1.0,0.0,3.0,1.0,0.0
12397500,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2767944335937,0.8914301991462708,0.2757302820682525,0.2497177869081497,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.27423095703125,0.9990000128746032,0.4333075582981109,0.3696575164794922,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2766418457031,0.8964260816574097,0.2804483473300934,0.1974115818738937,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2760925292969,0.9172361493110656,0.2991605997085571,0.284890741109848,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27935791015625,0.8232820630073547,0.2155793756246566,0.977480173110962,283.2745361328125,284.95001220703125,296.5114440917969,291.684814453125,296.50982666015625,296.9927673339844,283.2615966796875,1.0,0.4532899260520935,1.0,1.0,0.0,1.0,-2.496062994003296,2.4960579872131348,5.0114440455217846e-06,1.9290308952331543,0.8974630236625671,0.8974630236625671,0.0,77.82368469238281,43.0,58106.484375,0.0,1218.93017578125,1.0,278.2928466796875,281.8028564453125,294.7059936523437,298.5365905761719,293.1499938964844,293.1499938964844,278.25,37596.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717774987220764,1.0,0.0,0.0,3.976239442825317,3.976267814636232,1.0549656508374028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5048828125,0.0,1981.0863037109373,1895.4371337890625,0.0,4056.848388671875,0.985021471977234,1.0,0.0,3.0,1.0,0.0
12397560,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2096862792969,0.902779459953308,0.273911565542221,0.2479367852210998,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.209228515625,0.9990000128746032,0.4358968138694763,0.3537511527538299,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20965576171875,0.9083465933799744,0.2788736820220947,0.1962092667818069,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2095642089844,0.9309887290000916,0.2975952327251434,0.2832856774330139,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.210205078125,0.8326923251152039,0.2141103595495224,0.9702524542808532,283.2092590332031,284.95001220703125,296.547607421875,291.7038879394531,296.54595947265625,297.00067138671875,283.2064208984375,1.0,0.4455884397029876,1.0,1.0,0.0,1.0,-2.4627578258514404,2.4627530574798584,4.878434083366301e-06,1.903158903121948,0.8851491212844849,0.8851491212844849,0.0,73.64881134033203,46.0,57606.140625,0.0,1161.8570556640625,1.0,278.2558288574219,281.75689697265625,294.6986083984375,298.4439392089844,293.1499938964844,293.1499938964844,278.54998779296875,38035.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700841307640076,1.0,0.0,0.0,3.935250759124756,3.93527889251709,1.0333277487006851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.7607421875,0.0,1931.0360107421875,1895.4371337890625,0.0,4041.94970703125,0.9761772751808168,1.0,0.0,3.0,1.0,0.0
12397620,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068908691406,0.9223729968070984,0.2720189392566681,0.2455740123987198,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.9990000128746032,0.4439850747585296,0.3307296931743622,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40692138671875,0.9290136694908142,0.2771434187889099,0.1945533752441406,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.40704345703125,0.9521013498306274,0.2957558631896972,0.2809731364250183,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.8475531935691833,0.2122467905282974,0.959455668926239,283.4073486328125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.041748046875,283.4100646972656,1.0,0.4350184202194214,1.0,1.0,0.0,1.0,-2.4144952297210693,2.4144906997680664,4.688177341449773e-06,1.865251898765564,0.8661128878593445,0.8661128878593445,0.0,67.85541534423828,64.0,55618.40234375,0.0,1082.7305908203125,1.0,278.5438232421875,281.9944152832031,294.67303466796875,298.2142639160156,293.1499938964844,293.1499938964844,278.8500061035156,38342.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952322244644165,1.0,0.0,0.0,3.8472824096679688,3.8473095893859854,9.876462172542233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.89599609375,0.0,1821.839111328125,1895.4371337890625,0.0,3883.858642578125,0.956832230091095,1.0,0.0,3.0,1.0,0.0
12397680,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068908691406,0.9223729968070984,0.2720189392566681,0.2455740123987198,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.9990000128746032,0.4439850747585296,0.3307296931743622,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40692138671875,0.9290136694908142,0.2771434187889099,0.1945533752441406,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.40704345703125,0.9521013498306274,0.2957558631896972,0.2809731364250183,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.8475531935691833,0.2122467905282974,0.959455668926239,283.4073486328125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.041748046875,283.4100646972656,1.0,0.4350184202194214,1.0,1.0,0.0,1.0,-2.4144952297210693,2.4144906997680664,4.688177341449773e-06,1.865251898765564,0.8661128878593445,0.8661128878593445,0.0,67.85541534423828,64.0,55618.40234375,0.0,1082.7305908203125,1.0,278.5438232421875,281.9944152832031,294.67303466796875,298.2142639160156,293.1499938964844,293.1499938964844,278.8500061035156,38342.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952322244644165,1.0,0.0,0.0,3.8472824096679688,3.8473095893859854,9.876462172542233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.89599609375,0.0,1821.839111328125,1895.4371337890625,0.0,3883.858642578125,0.956832230091095,1.0,0.0,3.0,1.0,0.0
12397740,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.9242169857025146,0.2716423869132995,0.244943767786026,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9990000128746032,0.4525342285633087,0.328190803527832,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6699523925781,0.9309483766555786,0.2768028378486633,0.1940940171480178,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.9538770318031312,0.2953227162361145,0.2802500128746032,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.8484975695610046,0.211649864912033,0.9554030299186708,283.6707458496094,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.0955810546875,283.6766967773437,1.0,0.4337280988693237,1.0,1.0,0.0,1.0,-2.404360055923462,2.40435528755188,4.647779860533774e-06,1.8567863702774048,0.8510525822639465,0.8510525822639465,0.0,67.05980682373047,82.0,54227.390625,0.0,1068.221435546875,1.0,278.84295654296875,282.2826843261719,294.7115783691406,298.1360778808594,293.1499938964844,293.1499938964844,279.1499938964844,38312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357703924179076,1.0,0.0,0.0,3.759438991546631,3.759465217590332,9.43060058489209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.4345703125,0.0,1714.72314453125,1895.4371337890625,0.0,3733.91650390625,0.9373468160629272,1.0,0.0,3.0,1.0,0.0
12397800,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.9242169857025146,0.2716423869132995,0.244943767786026,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.9990000128746032,0.4525342285633087,0.328190803527832,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6699523925781,0.9309483766555786,0.2768028378486633,0.1940940171480178,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.9538770318031312,0.2953227162361145,0.2802500128746032,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.8484975695610046,0.211649864912033,0.9554030299186708,283.6707458496094,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.0955810546875,283.6766967773437,1.0,0.4337280988693237,1.0,1.0,0.0,1.0,-2.404360055923462,2.40435528755188,4.647779860533774e-06,1.8567863702774048,0.8510525822639465,0.8510525822639465,0.0,67.05980682373047,82.0,54227.390625,0.0,1068.221435546875,1.0,278.84295654296875,282.2826843261719,294.7115783691406,298.1360778808594,293.1499938964844,293.1499938964844,279.1499938964844,38312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357703924179076,1.0,0.0,0.0,3.759438991546631,3.759465217590332,9.43060058489209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.4345703125,0.0,1714.72314453125,1895.4371337890625,0.0,3733.91650390625,0.9373468160629272,1.0,0.0,3.0,1.0,0.0
12397860,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97222900390625,0.9087235927581788,0.2719829976558685,0.2452242523431778,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.973388671875,0.9990000128746032,0.4581475853919983,0.3434821367263794,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.9152316451072692,0.2773415148258209,0.194403663277626,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725952148437,0.938227653503418,0.2958145141601562,0.2806215286254883,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.836535632610321,0.2118681669235229,0.9560879468917848,283.9733581542969,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1361999511719,283.9808959960937,1.0,0.4395149052143097,1.0,1.0,0.0,1.0,-2.4246864318847656,2.424681663513184,4.725985945697175e-06,1.8721710443496704,0.8403103947639465,0.8403103947639465,0.0,70.43953704833984,100.0,53346.73828125,0.0,1104.8480224609375,1.0,279.142333984375,282.5961608886719,294.7673034667969,298.1239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38025.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233825206756592,1.0,0.0,0.0,3.68161940574646,3.681644916534424,9.04421881386952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.91845703125,0.0,1621.6566162109375,1895.4371337890625,0.0,3620.34130859375,0.9199514985084534,1.0,0.0,3.0,1.0,0.0
12397920,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97222900390625,0.9087235927581788,0.2719829976558685,0.2452242523431778,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.973388671875,0.9990000128746032,0.4581475853919983,0.3434821367263794,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.9152316451072692,0.2773415148258209,0.194403663277626,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725952148437,0.938227653503418,0.2958145141601562,0.2806215286254883,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.836535632610321,0.2118681669235229,0.9560879468917848,283.9733581542969,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1361999511719,283.9808959960937,1.0,0.4395149052143097,1.0,1.0,0.0,1.0,-2.4246864318847656,2.424681663513184,4.725985945697175e-06,1.8721710443496704,0.8403103947639465,0.8403103947639465,0.0,70.43953704833984,100.0,53346.73828125,0.0,1104.8480224609375,1.0,279.142333984375,282.5961608886719,294.7673034667969,298.1239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38025.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233825206756592,1.0,0.0,0.0,3.68161940574646,3.681644916534424,9.04421881386952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.91845703125,0.0,1621.6566162109375,1895.4371337890625,0.0,3620.34130859375,0.9199514985084534,1.0,0.0,3.0,1.0,0.0
12397980,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933349609375,0.8848260045051575,0.2726833522319793,0.2459791451692581,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948608398437,0.9990000128746032,0.4601251780986786,0.3721142113208771,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.8910740613937378,0.2785411775112152,0.1952882707118988,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.9111281037330629,0.2969585955142975,0.2817673981189728,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8168827295303345,0.2125789225101471,0.959800660610199,284.29461669921875,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1555480957031,284.30279541015625,1.0,0.4507284164428711,1.0,1.0,0.0,1.0,-2.4668755531311035,2.4668705463409424,4.891403932560934e-06,1.904595136642456,0.8339840769767761,0.8339840769767761,0.0,77.2721176147461,118.0,52821.34765625,0.0,1181.9454345703125,1.0,279.4417419433594,282.91827392578125,294.8226013183594,298.1400146484375,293.1499938964844,293.1499938964844,279.75,37561.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914805233478546,1.0,0.0,0.0,3.62091326713562,3.620938062667847,8.748418167670025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.4794921875,0.0,1549.75048828125,1895.4371337890625,0.0,3541.142822265625,0.9062300324440002,1.0,0.0,3.0,1.0,0.0
12398040,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933349609375,0.8848260045051575,0.2726833522319793,0.2459791451692581,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948608398437,0.9990000128746032,0.4601251780986786,0.3721142113208771,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.8910740613937378,0.2785411775112152,0.1952882707118988,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.9111281037330629,0.2969585955142975,0.2817673981189728,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918701171875,0.8168827295303345,0.2125789225101471,0.959800660610199,284.29461669921875,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1555480957031,284.30279541015625,1.0,0.4507284164428711,1.0,1.0,0.0,1.0,-2.4668755531311035,2.4668705463409424,4.891403932560934e-06,1.904595136642456,0.8339840769767761,0.8339840769767761,0.0,77.2721176147461,118.0,52821.34765625,0.0,1181.9454345703125,1.0,279.4417419433594,282.91827392578125,294.8226013183594,298.1400146484375,293.1499938964844,293.1499938964844,279.75,37561.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914805233478546,1.0,0.0,0.0,3.62091326713562,3.620938062667847,8.748418167670025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.4794921875,0.0,1549.75048828125,1895.4371337890625,0.0,3541.142822265625,0.9062300324440002,1.0,0.0,3.0,1.0,0.0
12398100,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.8712376952171326,0.2731195092201233,0.246455892920494,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014038085937,0.9990000128746032,0.4597684144973755,0.3902321457862854,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4976806640625,0.8776307702064514,0.2793145477771759,0.1958804130554199,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984130859375,0.8968511819839478,0.2977059185504913,0.2825453579425812,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.8049478530883789,0.2130414098501205,0.9623555541038512,284.5005798339844,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1570739746094,284.5184936523437,1.0,0.4579044580459595,1.0,1.0,0.0,1.0,-2.493925333023072,2.49392032623291,4.9991322157438844e-06,1.9254508018493648,0.8329820036888123,0.8329820036888123,0.0,81.84960174560547,118.0,52205.25,0.0,1233.5245361328125,1.0,279.6976623535156,283.1387939453125,294.8273010253906,298.05303955078125,293.1499938964844,293.1499938964844,279.75,37269.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096311926841736,1.0,0.0,0.0,3.598063468933105,3.598088026046753,8.638352824164031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.5712890625,0.0,1522.39501953125,1895.4371337890625,0.0,3493.180908203125,0.9010365605354308,1.0,0.0,3.0,1.0,0.0
12398160,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.8577633500099182,0.273662269115448,0.2470849752426147,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9990000128746032,0.4586494863033294,0.4100157916545868,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.618896484375,0.8642462491989136,0.2802293300628662,0.1966109722852707,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.8828044533729553,0.2985928058624267,0.2835058867931366,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.7922972440719604,0.2135897129774093,0.9654927849769592,284.6201477050781,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.15478515625,284.62823486328125,1.0,0.4659166932106018,1.0,1.0,0.0,1.0,-2.5242462158203125,2.524241209030152,5.121360572957201e-06,1.948851227760315,0.8320334553718567,0.8320334553718567,0.0,87.08732604980469,121.0,52539.91796875,0.0,1293.051025390625,1.0,279.7414245605469,283.2375183105469,294.8732604980469,298.1698303222656,293.1499938964844,293.1499938964844,280.04998779296875,36991.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090985655784608,1.0,0.0,0.0,3.581644296646118,3.5816688537597656,8.559693469578633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.7236328125,0.0,1502.4298095703125,1895.4371337890625,0.0,3488.236083984375,0.8971575498580933,1.0,0.0,3.0,1.0,0.0
12398220,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8369805812835693,0.2748573124408722,0.2484098225831985,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9930119514465332,0.4555261433124542,0.4324545860290527,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8437130451202393,0.2821974754333496,0.1981801390647888,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8609163761138916,0.3005101978778839,0.2855806946754455,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7722318768501282,0.2147331684827804,0.9720317721366882,284.917724609375,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1419677734375,284.9219970703125,1.0,0.4779244363307953,1.0,1.0,0.0,1.0,-2.566357612609864,2.566352367401123,5.293679805618012e-06,1.981387495994568,0.8339290618896484,0.8339290618896484,0.0,96.5104522705078,124.0,52102.74609375,0.0,1386.63525390625,1.0,280.04107666015625,283.5277099609375,294.9176330566406,298.1966552734375,293.1499938964844,293.1499938964844,280.3500061035156,36400.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051406383514404,1.0,0.0,0.0,3.565086841583252,3.565110921859741,8.480735687044216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.5703125,0.0,1480.202880859375,1895.4371337890625,0.0,3451.453369140625,0.8930580019950867,1.0,0.0,3.0,1.0,0.0
12398280,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8369805812835693,0.2748573124408722,0.2484098225831985,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9930119514465332,0.4555261433124542,0.4324545860290527,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8437130451202393,0.2821974754333496,0.1981801390647888,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8609163761138916,0.3005101978778839,0.2855806946754455,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7722318768501282,0.2147331684827804,0.9720317721366882,284.917724609375,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1419677734375,284.9219970703125,1.0,0.4779244363307953,1.0,1.0,0.0,1.0,-2.566357612609864,2.566352367401123,5.293679805618012e-06,1.981387495994568,0.8339290618896484,0.8339290618896484,0.0,96.5104522705078,124.0,52102.74609375,0.0,1386.63525390625,1.0,280.04107666015625,283.5277099609375,294.9176330566406,298.1966552734375,293.1499938964844,293.1499938964844,280.3500061035156,36400.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051406383514404,1.0,0.0,0.0,3.565086841583252,3.565110921859741,8.480735687044216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.5703125,0.0,1480.202880859375,1895.4371337890625,0.0,3451.453369140625,0.8930580019950867,1.0,0.0,3.0,1.0,0.0
12398340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8176173567771912,0.2761822640895843,0.2499124705791473,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.9696239233016968,0.4558749496936798,0.4321765303611755,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8247256278991699,0.2841812074184418,0.1998286694288253,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8407561779022217,0.3024521768093109,0.2877706587314605,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7535364031791687,0.2158803790807724,0.9788632988929749,285.1568603515625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1465759277344,285.16046142578125,1.0,0.4863428771495819,1.0,1.0,0.0,1.0,-2.5793678760528564,2.579362630844116,5.34850687472499e-06,1.991940975189209,0.8385697603225708,0.8385697603225708,0.0,106.29621887207033,112.0,51312.18359375,0.0,1447.27490234375,1.0,280.34100341796875,283.7732849121094,294.9490661621094,298.1863708496094,293.1499938964844,293.1499938964844,280.6499938964844,35891.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003486037254333,1.0,0.0,0.0,3.5680465698242188,3.568070650100708,8.494822623106302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.2822265625,0.0,1479.66748046875,1895.4371337890625,0.0,3406.833984375,0.8933190107345581,1.0,0.0,3.0,1.0,0.0
12398400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8176173567771912,0.2761822640895843,0.2499124705791473,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.9696239233016968,0.4558749496936798,0.4321765303611755,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8247256278991699,0.2841812074184418,0.1998286694288253,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.8407561779022217,0.3024521768093109,0.2877706587314605,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7535364031791687,0.2158803790807724,0.9788632988929749,285.1568603515625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.1465759277344,285.16046142578125,1.0,0.4863428771495819,1.0,1.0,0.0,1.0,-2.5793678760528564,2.579362630844116,5.34850687472499e-06,1.991940975189209,0.8385697603225708,0.8385697603225708,0.0,106.29621887207033,112.0,51312.18359375,0.0,1447.27490234375,1.0,280.34100341796875,283.7732849121094,294.9490661621094,298.1863708496094,293.1499938964844,293.1499938964844,280.6499938964844,35891.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003486037254333,1.0,0.0,0.0,3.5680465698242188,3.568070650100708,8.494822623106302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.2822265625,0.0,1479.66748046875,1895.4371337890625,0.0,3406.833984375,0.8933190107345581,1.0,0.0,3.0,1.0,0.0
12398460,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.8119577169418335,0.2755832076072693,0.249825969338417,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.9631491899490356,0.4563188850879669,0.4327471256256103,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.8196530938148499,0.2840968668460846,0.2001493871212005,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.8354673981666565,0.3022717833518982,0.2881353497505188,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.7478793859481812,0.214814692735672,0.9767960906028748,285.3685913085937,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.14312744140625,285.37042236328125,1.0,0.4875352680683136,1.0,1.0,0.0,1.0,-2.5783066749572754,2.578301429748535,5.344394594430924e-06,1.991264820098877,0.845881998538971,0.845881998538971,0.0,108.98480987548828,100.0,50386.6328125,0.0,1457.6767578125,1.0,280.64111328125,283.9944763183594,294.9768981933594,298.162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35440.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941165804862976,1.0,0.0,0.0,3.58826756477356,3.588291883468628,8.591380264988402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.34228515625,0.0,1498.2320556640625,1895.4371337890625,0.0,3348.68310546875,0.8974438309669495,1.0,0.0,3.0,1.0,0.0
12398520,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.8119577169418335,0.2755832076072693,0.249825969338417,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.9631491899490356,0.4563188850879669,0.4327471256256103,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.8196530938148499,0.2840968668460846,0.2001493871212005,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683166503906,0.8354673981666565,0.3022717833518982,0.2881353497505188,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.7478793859481812,0.214814692735672,0.9767960906028748,285.3685913085937,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.14312744140625,285.37042236328125,1.0,0.4875352680683136,1.0,1.0,0.0,1.0,-2.5783066749572754,2.578301429748535,5.344394594430924e-06,1.991264820098877,0.845881998538971,0.845881998538971,0.0,108.98480987548828,100.0,50386.6328125,0.0,1457.6767578125,1.0,280.64111328125,283.9944763183594,294.9768981933594,298.162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35440.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941165804862976,1.0,0.0,0.0,3.58826756477356,3.588291883468628,8.591380264988402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.34228515625,0.0,1498.2320556640625,1895.4371337890625,0.0,3348.68310546875,0.8974438309669495,1.0,0.0,3.0,1.0,0.0
12398580,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.8199008703231812,0.276150643825531,0.2499737441539764,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.9738556742668152,0.4585124552249908,0.4343280494213104,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8278918862342834,0.2851007282733917,0.2005724608898162,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.843784749507904,0.3031045794486999,0.2885609865188598,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7545753121376038,0.2147011905908584,0.9746005535125732,285.5665588378906,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.1539611816406,285.5683288574219,1.0,0.4847692251205444,1.0,1.0,0.0,1.0,-2.57875919342041,2.57875394821167,5.346009857021272e-06,1.9914844036102293,0.8556972742080688,0.8556972742080688,0.0,105.21208953857422,88.0,49499.37109375,0.0,1441.6983642578125,1.0,280.94140625,284.2042236328125,295.00390625,298.1329650878906,293.1499938964844,293.1499938964844,281.25,35047.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867307901382446,1.0,0.0,0.0,3.623204469680786,3.6232290267944336,8.759493539400864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.70458984375,0.0,1533.621337890625,1895.4371337890625,0.0,3279.62158203125,0.904891312122345,1.0,0.0,3.0,1.0,0.0
12398640,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.8199008703231812,0.276150643825531,0.2499737441539764,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.9738556742668152,0.4585124552249908,0.4343280494213104,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8278918862342834,0.2851007282733917,0.2005724608898162,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.843784749507904,0.3031045794486999,0.2885609865188598,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657653808594,0.7545753121376038,0.2147011905908584,0.9746005535125732,285.5665588378906,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.1539611816406,285.5683288574219,1.0,0.4847692251205444,1.0,1.0,0.0,1.0,-2.57875919342041,2.57875394821167,5.346009857021272e-06,1.9914844036102293,0.8556972742080688,0.8556972742080688,0.0,105.21208953857422,88.0,49499.37109375,0.0,1441.6983642578125,1.0,280.94140625,284.2042236328125,295.00390625,298.1329650878906,293.1499938964844,293.1499938964844,281.25,35047.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867307901382446,1.0,0.0,0.0,3.623204469680786,3.6232290267944336,8.759493539400864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.70458984375,0.0,1533.621337890625,1895.4371337890625,0.0,3279.62158203125,0.904891312122345,1.0,0.0,3.0,1.0,0.0
12398700,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.8278220295906067,0.2766664922237396,0.2502181231975555,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.983399510383606,0.4599401652812958,0.4354107677936554,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.8360852003097534,0.2858462631702423,0.2009226679801941,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.852273166179657,0.3037486672401428,0.2889458835124969,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.761939525604248,0.2148869335651397,0.9743787050247192,285.7079467773437,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.16192626953125,285.7187805175781,1.0,0.4825580418109894,1.0,1.0,0.0,1.0,-2.580968379974365,2.580963134765625,5.355101166060194e-06,1.993154525756836,0.8621037602424622,0.8621037602424622,0.0,101.7353515625,88.0,48618.09765625,0.0,1429.3255615234375,1.0,281.1982421875,284.3673400878906,294.99658203125,298.02130126953125,293.1499938964844,293.1499938964844,281.25,34851.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808615803718567,1.0,0.0,0.0,3.645474433898926,3.645498991012573,8.86750399331504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.1767578125,0.0,1556.918701171875,1895.4371337890625,0.0,3224.65478515625,0.9097365736961364,1.0,0.0,3.0,1.0,0.0
