time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398760,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8374881744384766,0.2773139774799347,0.2506334781646728,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.9937353134155272,0.4615410566329956,0.4367255270481109,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.8461730480194092,0.2867293953895569,0.2014011293649673,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8628027439117432,0.3045196831226349,0.2894898056983948,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.7711783647537231,0.2152037322521209,0.9748807549476624,285.7458190917969,284.95001220703125,297.2581787109375,292.0587158203125,297.24591064453125,297.1712951660156,285.7362670898437,1.0,0.4799554049968719,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.5848751068115234,2.2368693351745605,0.34800586104393,1.6497845649719238,0.8678852915763855,0.8678852915763855,0.0,97.69190216064452,76.0,47742.1953125,0.0,1415.3018798828125,1.0,281.24169921875,284.3655700683594,295.0328369140625,298.10186767578125,293.1499938964844,293.1499938964844,281.54998779296875,34698.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791500329971313,1.0,0.0,0.0,3.671378135681152,3.671402931213379,8.99397150533332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.779296875,0.0,1584.9185791015625,1895.4371337890625,0.0,3208.614501953125,0.9153295159339904,1.0,0.0,3.0,1.0,0.0
12398820,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8540608882904053,0.2778021097183227,0.2511203289031982,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.9990000128746032,0.4650466740131378,0.4222696721553802,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.8638275861740112,0.2878739535808563,0.2021917104721069,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.881156325340271,0.305498868227005,0.2903828620910644,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.7871639728546143,0.2154934108257293,0.9756823778152466,285.646240234375,284.95001220703125,297.32470703125,292.0868225097656,297.2367553710937,297.18603515625,285.63037109375,1.0,0.4728461503982544,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.571094036102295,0.9168501496315002,1.6542437076568604,0.3359780311584472,0.876950204372406,0.876950204372406,0.0,90.78062438964844,64.0,41832.28515625,0.0,1365.8875732421875,1.0,281.5421142578125,284.2500305175781,294.9950866699219,297.7910461425781,293.1499938964844,293.1499938964844,281.8500061035156,34709.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598290681838989,1.0,0.0,0.0,3.721137523651123,3.721163034439087,9.2394208195401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.56103515625,0.0,1642.0589599609375,1895.4371337890625,0.0,3027.401611328125,0.9263483881950378,1.0,0.0,3.0,1.0,0.0
12398880,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8540608882904053,0.2778021097183227,0.2511203289031982,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.9990000128746032,0.4650466740131378,0.4222696721553802,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.8638275861740112,0.2878739535808563,0.2021917104721069,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.881156325340271,0.305498868227005,0.2903828620910644,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.7871639728546143,0.2154934108257293,0.9756823778152466,285.646240234375,284.95001220703125,297.32470703125,292.0868225097656,297.2367553710937,297.18603515625,285.63037109375,1.0,0.4728461503982544,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.571094036102295,0.9168501496315002,1.6542437076568604,0.3359780311584472,0.876950204372406,0.876950204372406,0.0,90.78062438964844,64.0,41832.28515625,0.0,1365.8875732421875,1.0,281.5421142578125,284.2500305175781,294.9950866699219,297.7910461425781,293.1499938964844,293.1499938964844,281.8500061035156,34709.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598290681838989,1.0,0.0,0.0,3.721137523651123,3.721163034439087,9.2394208195401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.56103515625,0.0,1642.0589599609375,1895.4371337890625,0.0,3027.401611328125,0.9263483881950378,1.0,0.0,3.0,1.0,0.0
12398940,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8725605010986328,0.2774711549282074,0.250643640756607,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.9990000128746032,0.4714907109737396,0.3950788974761963,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8836959004402161,0.2883236408233642,0.2023655474185943,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.9016161561012268,0.3058147728443146,0.2904994487762451,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8048617243766785,0.2153315842151641,0.9740026593208312,285.6509704589844,284.95001220703125,297.3896484375,292.1130065917969,297.2516174316406,297.2115173339844,285.6502990722656,1.0,0.4632814824581146,0.0,0.0,1.0,1.0,-2.53619122505188,1.6586527635809034e-05,2.536174774169922,-0.5721862316131592,0.886115550994873,0.886115550994873,0.0,83.53640747070312,67.0,38714.23046875,0.0,1293.0623779296875,1.0,281.8424987792969,284.2992553710937,294.9405517578125,297.44549560546875,293.1499938964844,293.1499938964844,282.1499938964844,34758.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208164572715759,1.0,0.0,0.0,3.7663307189941406,3.766356468200684,9.465208563597116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.76416015625,0.0,1695.502685546875,1895.4371337890625,0.0,2663.135009765625,0.9365016222000122,1.0,0.0,3.0,1.0,0.0
12399000,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8725605010986328,0.2774711549282074,0.250643640756607,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.9990000128746032,0.4714907109737396,0.3950788974761963,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8836959004402161,0.2883236408233642,0.2023655474185943,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.9016161561012268,0.3058147728443146,0.2904994487762451,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8048617243766785,0.2153315842151641,0.9740026593208312,285.6509704589844,284.95001220703125,297.3896484375,292.1130065917969,297.2516174316406,297.2115173339844,285.6502990722656,1.0,0.4632814824581146,0.0,0.0,1.0,1.0,-2.53619122505188,1.6586527635809034e-05,2.536174774169922,-0.5721862316131592,0.886115550994873,0.886115550994873,0.0,83.53640747070312,67.0,38714.23046875,0.0,1293.0623779296875,1.0,281.8424987792969,284.2992553710937,294.9405517578125,297.44549560546875,293.1499938964844,293.1499938964844,282.1499938964844,34758.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208164572715759,1.0,0.0,0.0,3.7663307189941406,3.766356468200684,9.465208563597116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.76416015625,0.0,1695.502685546875,1895.4371337890625,0.0,2663.135009765625,0.9365016222000122,1.0,0.0,3.0,1.0,0.0
12399060,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.8874850869178772,0.2781250476837158,0.2508473992347717,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.9990000128746032,0.4809306561946869,0.3761651217937469,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8996157646179199,0.2895865738391876,0.2029739618301391,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.9187180399894714,0.3068453371524811,0.2911256849765777,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.8179993033409119,0.2157698720693588,0.974450945854187,285.8188781738281,284.95001220703125,297.4528503417969,292.13726806640625,297.30029296875,297.255859375,285.8193359375,1.0,0.4575502574443817,0.0255013052374124,0.0255013052374124,1.0,1.0,-2.515707969665528,6.175469752633944e-05,2.51564621925354,-0.567838728427887,0.8990886807441711,0.8990886807441711,0.0,78.95024108886719,70.0,37494.29296875,0.0,1248.0433349609375,1.0,282.14288330078125,284.48895263671875,295.0021057128906,297.3959655761719,293.1499938964844,293.1499938964844,282.45001220703125,34592.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899069786071777,1.0,0.0,0.0,3.818256139755249,3.81828236579895,9.72799625742482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.3349609375,0.0,1756.6595458984375,1895.4371337890625,0.0,2379.5283203125,0.9480005502700806,1.0,0.0,3.0,1.0,0.0
12399120,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.8874850869178772,0.2781250476837158,0.2508473992347717,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.9990000128746032,0.4809306561946869,0.3761651217937469,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8996157646179199,0.2895865738391876,0.2029739618301391,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.9187180399894714,0.3068453371524811,0.2911256849765777,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.8179993033409119,0.2157698720693588,0.974450945854187,285.8188781738281,284.95001220703125,297.4528503417969,292.13726806640625,297.30029296875,297.255859375,285.8193359375,1.0,0.4575502574443817,0.0255013052374124,0.0255013052374124,1.0,1.0,-2.515707969665528,6.175469752633944e-05,2.51564621925354,-0.567838728427887,0.8990886807441711,0.8990886807441711,0.0,78.95024108886719,70.0,37494.29296875,0.0,1248.0433349609375,1.0,282.14288330078125,284.48895263671875,295.0021057128906,297.3959655761719,293.1499938964844,293.1499938964844,282.45001220703125,34592.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899069786071777,1.0,0.0,0.0,3.818256139755249,3.81828236579895,9.72799625742482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.3349609375,0.0,1756.6595458984375,1895.4371337890625,0.0,2379.5283203125,0.9480005502700806,1.0,0.0,3.0,1.0,0.0
12399180,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8994453549385071,0.2794549763202667,0.2518137097358703,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.9990000128746032,0.4910942912101745,0.3631720542907715,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.912823498249054,0.2914846539497375,0.2041222602128982,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.932966947555542,0.3084596395492553,0.2924224436283111,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8279082775115967,0.2167483568191528,0.9777990579605104,286.00201416015625,284.95001220703125,297.5141906738281,292.15972900390625,297.35125732421875,297.3037414550781,286.00299072265625,1.0,0.454613983631134,0.0510026104748249,0.0510026104748249,1.0,1.0,-2.508208990097046,0.0007767193601466,2.507432222366333,-0.5655561089515686,0.91462504863739,0.91462504863739,0.0,76.13235473632812,73.0,36448.25390625,0.0,1226.865478515625,1.0,282.4432678222656,284.6889343261719,295.0773010253906,297.4068298339844,293.1499938964844,293.1499938964844,282.1499938964844,34408.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707280516624451,1.0,0.0,0.0,3.877006053924561,3.877032995223999,1.0029660870713997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.84423828125,0.0,1827.7794189453125,1895.4371337890625,0.0,2207.305908203125,0.9610378742218018,1.0,0.0,3.0,1.0,0.0
12399240,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8994453549385071,0.2794549763202667,0.2518137097358703,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.9990000128746032,0.4910942912101745,0.3631720542907715,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.912823498249054,0.2914846539497375,0.2041222602128982,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.932966947555542,0.3084596395492553,0.2924224436283111,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.8279082775115967,0.2167483568191528,0.9777990579605104,286.00201416015625,284.95001220703125,297.5141906738281,292.15972900390625,297.35125732421875,297.3037414550781,286.00299072265625,1.0,0.454613983631134,0.0510026104748249,0.0510026104748249,1.0,1.0,-2.508208990097046,0.0007767193601466,2.507432222366333,-0.5655561089515686,0.91462504863739,0.91462504863739,0.0,76.13235473632812,73.0,36448.25390625,0.0,1226.865478515625,1.0,282.4432678222656,284.6889343261719,295.0773010253906,297.4068298339844,293.1499938964844,293.1499938964844,282.1499938964844,34408.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707280516624451,1.0,0.0,0.0,3.877006053924561,3.877032995223999,1.0029660870713997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.84423828125,0.0,1827.7794189453125,1895.4371337890625,0.0,2207.305908203125,0.9610378742218018,1.0,0.0,3.0,1.0,0.0
12399300,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.9037031531333924,0.2797732055187225,0.2523042261600494,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9990000128746032,0.4957384765148163,0.3589190244674682,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9179642796516418,0.2921875715255737,0.2047292441129684,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.938083291053772,0.3090439140796661,0.2931159436702728,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.83148193359375,0.2171127796173095,0.9798367023468018,285.861572265625,284.95001220703125,297.54412841796875,292.1702575683594,297.37261962890625,297.3226928710937,285.8499450683594,1.0,0.4539835155010223,0.0637532621622085,0.0637532621622085,1.0,1.0,-2.507697582244873,0.0023269639350473,2.505370616912842,-0.5638998746871948,0.9193755388259888,0.9193755388259888,0.0,75.29478454589844,73.0,37638.2890625,0.0,1222.6588134765625,1.0,282.1932983398437,284.514892578125,295.1983947753906,297.6908874511719,293.1499938964844,293.1499938964844,282.1499938964844,34499.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793404459953308,1.0,0.0,0.0,3.905034065246582,3.9050612449646,1.0175200486628455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.17138671875,0.0,1863.8580322265625,1895.4371337890625,0.0,2284.22021484375,0.9673166275024414,1.0,0.0,3.0,1.0,0.0
12399360,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.9052561521530152,0.2796073257923126,0.2523167729377746,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016967773437,0.9990000128746032,0.4996927380561828,0.3571856319904327,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.9202299118041992,0.292500764131546,0.2050466388463974,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019714355469,0.940233051776886,0.3092575669288635,0.2934470474720001,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.8329607248306274,0.2172005176544189,0.9806872010231018,285.8017272949219,284.95001220703125,297.5735778808594,292.18035888671875,297.3886413574219,297.3348693847656,285.7994079589844,1.0,0.4537398517131805,0.0662382841110229,0.0662382841110229,1.0,1.0,-2.50743055343628,0.0029961338732391,2.504434585571289,-0.5631604194641113,0.9244016408920288,0.9244016408920288,0.0,74.95487976074219,76.0,37846.2734375,0.0,1220.880126953125,1.0,282.1561584472656,284.4613037109375,295.22918701171875,297.7151794433594,293.1499938964844,293.1499938964844,281.8500061035156,34605.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858238220214844,1.0,0.0,0.0,3.930035352706909,3.930062770843506,1.0305906243956995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.77197265625,0.0,1896.6556396484373,1895.4371337890625,0.0,2342.58349609375,0.9730193614959716,1.0,0.0,3.0,1.0,0.0
12399420,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9026955962181092,0.2784930765628814,0.2515586912631988,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.9990000128746032,0.505711555480957,0.3590157330036163,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.918644368648529,0.2924568355083465,0.2051787972450256,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.938374161720276,0.3090001940727234,0.2934315204620361,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.8314076662063599,0.2167961597442627,0.9798192977905272,285.5826416015625,284.95001220703125,297.6308898925781,292.1992492675781,297.4078369140625,297.343017578125,285.5803527832031,1.0,0.4541253447532654,0.0712083205580711,0.0712083205580711,1.0,1.0,-2.507815361022949,0.004406361375004,2.503408908843994,-0.5618076324462891,0.9310619235038756,0.9310619235038756,0.0,75.31937408447266,79.0,39223.35546875,0.0,1222.894287109375,1.0,281.8560485839844,284.21929931640625,295.2699584960937,297.8659362792969,293.1499938964844,293.1499938964844,281.54998779296875,34884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040046691894531,1.0,0.0,0.0,3.972431182861328,3.972459077835083,1.0529458904784406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.58154296875,0.0,1953.9798583984373,1895.4371337890625,0.0,2508.09521484375,0.9826982617378236,1.0,0.0,3.0,1.0,0.0
12399480,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9026955962181092,0.2784930765628814,0.2515586912631988,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.9990000128746032,0.505711555480957,0.3590157330036163,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.918644368648529,0.2924568355083465,0.2051787972450256,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.938374161720276,0.3090001940727234,0.2934315204620361,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.8314076662063599,0.2167961597442627,0.9798192977905272,285.5826416015625,284.95001220703125,297.6308898925781,292.1992492675781,297.4078369140625,297.343017578125,285.5803527832031,1.0,0.4541253447532654,0.0712083205580711,0.0712083205580711,1.0,1.0,-2.507815361022949,0.004406361375004,2.503408908843994,-0.5618076324462891,0.9310619235038756,0.9310619235038756,0.0,75.31937408447266,79.0,39223.35546875,0.0,1222.894287109375,1.0,281.8560485839844,284.21929931640625,295.2699584960937,297.8659362792969,293.1499938964844,293.1499938964844,281.54998779296875,34884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040046691894531,1.0,0.0,0.0,3.972431182861328,3.972459077835083,1.0529458904784406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.58154296875,0.0,1953.9798583984373,1895.4371337890625,0.0,2508.09521484375,0.9826982617378236,1.0,0.0,3.0,1.0,0.0
12399540,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.8952617049217224,0.2768011391162872,0.2501976788043976,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.9990000128746032,0.5094833970069885,0.3657703697681427,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.9116637706756592,0.2918697893619537,0.2048869580030441,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9308460354804992,0.3081395924091339,0.2927954196929931,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.8256634473800659,0.2158043682575225,0.97622412443161,285.3629455566406,284.95001220703125,297.6860046386719,292.21649169921875,297.4130859375,297.3337707519531,285.3607482910156,1.0,0.4553001821041107,0.0761783570051193,0.0761783570051193,1.0,1.0,-2.5088608264923096,0.006369368173182,2.502491474151612,-0.5600385069847107,0.9347805380821228,0.9347805380821228,0.0,76.66435241699219,82.0,40522.875,0.0,1229.8968505859375,1.0,281.5558166503906,283.97802734375,295.2749938964844,297.9563903808594,293.1499938964844,293.1499938964844,281.25,35185.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818763792514801,1.0,0.0,0.0,4.003622531890869,4.003651142120361,1.0695462151488757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.8974609375,0.0,1997.6795654296875,1895.4371337890625,0.0,2644.1201171875,0.989880383014679,1.0,0.0,3.0,1.0,0.0
12399600,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.8952617049217224,0.2768011391162872,0.2501976788043976,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.9990000128746032,0.5094833970069885,0.3657703697681427,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.9116637706756592,0.2918697893619537,0.2048869580030441,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.9308460354804992,0.3081395924091339,0.2927954196929931,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.8256634473800659,0.2158043682575225,0.97622412443161,285.3629455566406,284.95001220703125,297.6860046386719,292.21649169921875,297.4130859375,297.3337707519531,285.3607482910156,1.0,0.4553001821041107,0.0761783570051193,0.0761783570051193,1.0,1.0,-2.5088608264923096,0.006369368173182,2.502491474151612,-0.5600385069847107,0.9347805380821228,0.9347805380821228,0.0,76.66435241699219,82.0,40522.875,0.0,1229.8968505859375,1.0,281.5558166503906,283.97802734375,295.2749938964844,297.9563903808594,293.1499938964844,293.1499938964844,281.25,35185.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818763792514801,1.0,0.0,0.0,4.003622531890869,4.003651142120361,1.0695462151488757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.8974609375,0.0,1997.6795654296875,1895.4371337890625,0.0,2644.1201171875,0.989880383014679,1.0,0.0,3.0,1.0,0.0
12399660,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8852009177207947,0.2748072147369385,0.2485444247722625,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.9990000128746032,0.5114278793334961,0.3755292892456054,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.9022667407989502,0.2909868359565735,0.2043734490871429,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.920129895210266,0.3069099187850952,0.2917918562889099,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.8174504637718201,0.2144041061401367,0.970738172531128,285.1439208984375,284.95001220703125,297.73883056640625,292.23211669921875,297.4087219238281,297.3127746582031,285.1418151855469,1.0,0.4569620490074157,0.081059381365776,0.081059381365776,1.0,1.0,-2.510185718536377,0.0089917387813329,2.5011940002441406,-0.5576627254486084,0.9355772137641908,0.9355772137641908,0.0,78.64417266845703,85.0,41746.87109375,0.0,1239.956298828125,1.0,281.25567626953125,283.7384338378906,295.2776184082031,298.0339050292969,293.1499938964844,293.1499938964844,280.95001220703125,35491.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306594491004944,1.0,0.0,0.0,4.023439884185791,4.023468494415283,1.0801604730659164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.56787109375,0.0,2026.72705078125,1895.4371337890625,0.0,2754.58544921875,0.9945107698440552,1.0,0.0,3.0,1.0,0.0
12399720,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8852009177207947,0.2748072147369385,0.2485444247722625,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.9990000128746032,0.5114278793334961,0.3755292892456054,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.9022667407989502,0.2909868359565735,0.2043734490871429,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.920129895210266,0.3069099187850952,0.2917918562889099,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.8174504637718201,0.2144041061401367,0.970738172531128,285.1439208984375,284.95001220703125,297.73883056640625,292.23211669921875,297.4087219238281,297.3127746582031,285.1418151855469,1.0,0.4569620490074157,0.081059381365776,0.081059381365776,1.0,1.0,-2.510185718536377,0.0089917387813329,2.5011940002441406,-0.5576627254486084,0.9355772137641908,0.9355772137641908,0.0,78.64417266845703,85.0,41746.87109375,0.0,1239.956298828125,1.0,281.25567626953125,283.7384338378906,295.2776184082031,298.0339050292969,293.1499938964844,293.1499938964844,280.95001220703125,35491.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306594491004944,1.0,0.0,0.0,4.023439884185791,4.023468494415283,1.0801604730659164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.56787109375,0.0,2026.72705078125,1895.4371337890625,0.0,2754.58544921875,0.9945107698440552,1.0,0.0,3.0,1.0,0.0
12399780,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.873913586139679,0.2726213037967682,0.2467160075902938,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.5118767619132996,0.3871059119701385,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8919371366500854,0.2899230718612671,0.2037299573421478,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9081682562828064,0.3054265081882477,0.2905429601669311,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8075907826423645,0.2127132564783096,0.9639131426811218,284.92626953125,284.95001220703125,297.7892150878906,292.24615478515625,297.3977966308594,297.28399658203125,284.92431640625,1.0,0.4589080810546875,0.0859404057264328,0.0859404057264328,1.0,1.0,-2.5114243030548096,0.0124701773747801,2.498954057693481,-0.5544048547744751,0.933477520942688,0.933477520942688,0.0,81.04788970947266,88.0,42897.203125,0.0,1251.7301025390625,1.0,280.9555969238281,283.50115966796875,295.283447265625,298.1098327636719,293.1499938964844,293.1499938964844,280.6499938964844,35799.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408868312835693,1.0,0.0,0.0,4.031853199005127,4.031882286071777,1.0846827080968069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.58740234375,0.0,2040.6097412109373,1895.4371337890625,0.0,2850.001953125,0.996578335762024,1.0,0.0,3.0,1.0,0.0
12399840,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.873913586139679,0.2726213037967682,0.2467160075902938,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.5118767619132996,0.3871059119701385,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8919371366500854,0.2899230718612671,0.2037299573421478,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9081682562828064,0.3054265081882477,0.2905429601669311,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8075907826423645,0.2127132564783096,0.9639131426811218,284.92626953125,284.95001220703125,297.7892150878906,292.24615478515625,297.3977966308594,297.28399658203125,284.92431640625,1.0,0.4589080810546875,0.0859404057264328,0.0859404057264328,1.0,1.0,-2.5114243030548096,0.0124701773747801,2.498954057693481,-0.5544048547744751,0.933477520942688,0.933477520942688,0.0,81.04788970947266,88.0,42897.203125,0.0,1251.7301025390625,1.0,280.9555969238281,283.50115966796875,295.283447265625,298.1098327636719,293.1499938964844,293.1499938964844,280.6499938964844,35799.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408868312835693,1.0,0.0,0.0,4.031853199005127,4.031882286071777,1.0846827080968069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.58740234375,0.0,2040.6097412109373,1895.4371337890625,0.0,2850.001953125,0.996578335762024,1.0,0.0,3.0,1.0,0.0
12399900,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.8682219386100769,0.2714928686618805,0.2457936704158783,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9990000128746032,0.5116338133811951,0.3932263553142547,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.886663019657135,0.2893622815608978,0.2034012228250503,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.902411937713623,0.3046284019947052,0.2898807227611542,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8022345900535583,0.2117958068847656,0.9602183699607848,284.7675170898437,284.95001220703125,297.8134460449219,292.25262451171875,297.39080810546875,297.2679138183594,284.755859375,1.0,0.4599470794200897,0.0883809179067611,0.0883809179067611,1.0,1.0,-2.512040138244629,0.0145884398370981,2.4974517822265625,-0.5523960590362549,0.9307337999343872,0.9307337999343872,0.0,82.34638977050781,88.0,43947.203125,0.0,1258.0284423828125,1.0,280.6919860839844,283.3138732910156,295.3124389648437,298.2539367675781,293.1499938964844,293.1499938964844,280.6499938964844,35968.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480378985404968,1.0,0.0,0.0,4.03195333480835,4.031981945037842,1.0847364819710492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.58984375,0.0,2042.1387939453125,1895.4371337890625,0.0,2916.896484375,0.996659815311432,1.0,0.0,3.0,1.0,0.0
12399960,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8622843623161316,0.2702970206737518,0.2447652816772461,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9990000128746032,0.5110607743263245,0.399737000465393,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.8811194896697998,0.2887460589408874,0.2030062675476074,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8965235352516174,0.3037604391574859,0.2891196012496948,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.7965582609176636,0.2108091861009597,0.9561119675636292,284.710693359375,284.95001220703125,297.8370361328125,292.2587280273437,297.382568359375,297.2503662109375,284.7089233398437,1.0,0.4610011875629425,0.0907575190067291,0.0907575190067291,1.0,1.0,-2.5123045444488525,0.0169238783419132,2.4953806400299072,-0.5500876903533936,0.928515613079071,0.928515613079071,0.0,83.7369613647461,91.0,43975.8828125,0.0,1264.291748046875,1.0,280.6554870605469,283.2667541503906,295.2909240722656,298.18377685546875,293.1499938964844,293.1499938964844,280.3500061035156,36111.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500906825065613,1.0,0.0,0.0,4.028721809387207,4.028750419616699,1.0829984375959611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.13818359375,0.0,2038.959716796875,1895.4371337890625,0.0,2936.119873046875,0.9960538148880004,1.0,0.0,3.0,1.0,0.0
12400020,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.8508430123329163,0.2678671479225158,0.2427198439836502,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.9990000128746032,0.5091325044631958,0.4129275977611542,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.8703635931015015,0.2874967753887176,0.2022313922643661,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.8849574327468872,0.3019544780254364,0.2875628769397735,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.7853180766105652,0.2087466716766357,0.9475799202919006,284.4984741210937,284.95001220703125,297.8822326660156,292.2698669433594,297.3645324707031,297.2138671875,284.496826171875,1.0,0.4631494879722595,0.0955107137560844,0.0955107137560844,1.0,1.0,-2.512643337249756,0.0224724803119897,2.490170955657959,-0.5445536375045776,0.9207438230514526,0.9207438230514526,0.0,86.6173324584961,94.0,44983.609375,0.0,1277.0081787109375,1.0,280.3556213378906,283.03643798828125,295.298095703125,298.2538452148437,293.1499938964844,293.1499938964844,280.04998779296875,36434.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584866523742676,1.0,0.0,0.0,4.0136566162109375,4.01368522644043,1.0749139391919016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.89306640625,0.0,2021.352294921875,1895.4371337890625,0.0,3014.812744140625,0.9928569793701172,1.0,0.0,3.0,1.0,0.0
12400080,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.8508430123329163,0.2678671479225158,0.2427198439836502,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.9990000128746032,0.5091325044631958,0.4129275977611542,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.8703635931015015,0.2874967753887176,0.2022313922643661,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986572265625,0.8849574327468872,0.3019544780254364,0.2875628769397735,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991760253906,0.7853180766105652,0.2087466716766357,0.9475799202919006,284.4984741210937,284.95001220703125,297.8822326660156,292.2698669433594,297.3645324707031,297.2138671875,284.496826171875,1.0,0.4631494879722595,0.0955107137560844,0.0955107137560844,1.0,1.0,-2.512643337249756,0.0224724803119897,2.490170955657959,-0.5445536375045776,0.9207438230514526,0.9207438230514526,0.0,86.6173324584961,94.0,44983.609375,0.0,1277.0081787109375,1.0,280.3556213378906,283.03643798828125,295.298095703125,298.2538452148437,293.1499938964844,293.1499938964844,280.04998779296875,36434.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584866523742676,1.0,0.0,0.0,4.0136566162109375,4.01368522644043,1.0749139391919016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.89306640625,0.0,2021.352294921875,1895.4371337890625,0.0,3014.812744140625,0.9928569793701172,1.0,0.0,3.0,1.0,0.0
12400140,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906494140625,0.8398750424385071,0.2653593420982361,0.2406046837568283,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.9990000128746032,0.5061940550804138,0.4263370037078857,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2905578613281,0.8600131869316101,0.2862033545970917,0.2014259845018386,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.8736755847930908,0.3000394999980926,0.2859028577804565,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.7742769718170166,0.206569641828537,0.9385161399841307,284.29034423828125,284.95001220703125,297.9246520996094,292.2796325683594,297.3446350097656,297.17578125,284.2889099121094,1.0,0.4652939736843109,0.1002639085054397,0.1002639085054397,1.0,1.0,-2.512361764907837,0.0293181557208299,2.483043670654297,-0.5375851392745972,0.910223662853241,0.910223662853241,0.0,89.6204833984375,97.0,45921.92578125,0.0,1289.4791259765625,1.0,280.0557556152344,282.8111877441406,295.30450439453125,298.3191833496094,293.1499938964844,293.1499938964844,279.75,36776.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866177499294281,1.0,0.0,0.0,3.985928535461426,3.985956907272339,1.0601132771625998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.853515625,0.0,1987.20703125,1895.4371337890625,0.0,3086.951904296875,0.9868376851081848,1.0,0.0,3.0,1.0,0.0
12400200,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906494140625,0.8398750424385071,0.2653593420982361,0.2406046837568283,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.9990000128746032,0.5061940550804138,0.4263370037078857,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2905578613281,0.8600131869316101,0.2862033545970917,0.2014259845018386,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29052734375,0.8736755847930908,0.3000394999980926,0.2859028577804565,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.7742769718170166,0.206569641828537,0.9385161399841307,284.29034423828125,284.95001220703125,297.9246520996094,292.2796325683594,297.3446350097656,297.17578125,284.2889099121094,1.0,0.4652939736843109,0.1002639085054397,0.1002639085054397,1.0,1.0,-2.512361764907837,0.0293181557208299,2.483043670654297,-0.5375851392745972,0.910223662853241,0.910223662853241,0.0,89.6204833984375,97.0,45921.92578125,0.0,1289.4791259765625,1.0,280.0557556152344,282.8111877441406,295.30450439453125,298.3191833496094,293.1499938964844,293.1499938964844,279.75,36776.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866177499294281,1.0,0.0,0.0,3.985928535461426,3.985956907272339,1.0601132771625998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.853515625,0.0,1987.20703125,1895.4371337890625,0.0,3086.951904296875,0.9868376851081848,1.0,0.0,3.0,1.0,0.0
12400260,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882263183594,0.8294508457183838,0.2627990543842315,0.2384400814771652,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878601074219,0.9990000128746032,0.5023154020309448,0.4397367835044861,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.8502492308616638,0.2848876416683197,0.2006040513515472,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.088134765625,0.8629087209701538,0.2980409264564514,0.2841617465019226,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885314941406,0.7636932730674744,0.2043159455060959,0.92908376455307,284.08795166015625,284.95001220703125,297.96417236328125,292.2881164550781,297.3233947753906,297.1368408203125,284.0868225097656,1.0,0.4673994481563568,0.1048021540045738,0.1048021540045738,1.0,1.0,-2.511449098587036,0.0371799692511558,2.474268913269043,-0.529462456703186,0.8970447778701782,0.8970447778701782,0.0,92.69691467285156,85.0,46793.36328125,0.0,1301.4716796875,1.0,279.7559814453125,282.5927429199219,295.30987548828125,298.37957763671875,293.1499938964844,293.1499938964844,280.04998779296875,37147.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732011914253235,1.0,0.0,0.0,3.9444634914398193,3.944491624832153,1.038171717482328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.41796875,0.0,1935.820068359375,1895.4371337890625,0.0,3152.83740234375,0.9777729511260986,1.0,0.0,3.0,1.0,0.0
12400320,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882263183594,0.8294508457183838,0.2627990543842315,0.2384400814771652,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878601074219,0.9990000128746032,0.5023154020309448,0.4397367835044861,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.8502492308616638,0.2848876416683197,0.2006040513515472,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.088134765625,0.8629087209701538,0.2980409264564514,0.2841617465019226,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885314941406,0.7636932730674744,0.2043159455060959,0.92908376455307,284.08795166015625,284.95001220703125,297.96417236328125,292.2881164550781,297.3233947753906,297.1368408203125,284.0868225097656,1.0,0.4673994481563568,0.1048021540045738,0.1048021540045738,1.0,1.0,-2.511449098587036,0.0371799692511558,2.474268913269043,-0.529462456703186,0.8970447778701782,0.8970447778701782,0.0,92.69691467285156,85.0,46793.36328125,0.0,1301.4716796875,1.0,279.7559814453125,282.5927429199219,295.30987548828125,298.37957763671875,293.1499938964844,293.1499938964844,280.04998779296875,37147.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732011914253235,1.0,0.0,0.0,3.9444634914398193,3.944491624832153,1.038171717482328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.41796875,0.0,1935.820068359375,1895.4371337890625,0.0,3152.83740234375,0.9777729511260986,1.0,0.0,3.0,1.0,0.0
12400380,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784118652344,0.8293049335479736,0.2616562843322754,0.2369639426469802,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.9990000128746032,0.5006332993507385,0.4372619986534118,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784729003906,0.8513053059577942,0.284826397895813,0.2002438604831695,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.8632701635360718,0.2971327304840088,0.2829196751117706,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.7629469037055969,0.2028550058603286,0.9211342930793762,284.2787170410156,284.95001220703125,298.000732421875,292.2953796386719,297.3179016113281,297.118896484375,284.2799072265625,1.0,0.4639782309532165,0.1093403920531272,0.1093403920531272,1.0,1.0,-2.495243787765503,0.0458496995270252,2.44939398765564,-0.516929566860199,0.8896472454071045,0.8896472454071045,0.0,91.5996551513672,73.0,45216.98046875,0.0,1276.7525634765625,1.0,280.04400634765625,282.8103332519531,295.2407531738281,298.1493225097656,293.1499938964844,293.1499938964844,280.3500061035156,37077.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579354882240295,1.0,0.0,0.0,3.903404712677002,3.9034323692321777,1.0166710353587405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.53369140625,0.0,1882.4249267578125,1895.4371337890625,0.0,3009.643798828125,0.9685914516448976,1.0,0.0,3.0,1.0,0.0
12400440,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784118652344,0.8293049335479736,0.2616562843322754,0.2369639426469802,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.9990000128746032,0.5006332993507385,0.4372619986534118,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784729003906,0.8513053059577942,0.284826397895813,0.2002438604831695,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.8632701635360718,0.2971327304840088,0.2829196751117706,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.7629469037055969,0.2028550058603286,0.9211342930793762,284.2787170410156,284.95001220703125,298.000732421875,292.2953796386719,297.3179016113281,297.118896484375,284.2799072265625,1.0,0.4639782309532165,0.1093403920531272,0.1093403920531272,1.0,1.0,-2.495243787765503,0.0458496995270252,2.44939398765564,-0.516929566860199,0.8896472454071045,0.8896472454071045,0.0,91.5996551513672,73.0,45216.98046875,0.0,1276.7525634765625,1.0,280.04400634765625,282.8103332519531,295.2407531738281,298.1493225097656,293.1499938964844,293.1499938964844,280.3500061035156,37077.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579354882240295,1.0,0.0,0.0,3.903404712677002,3.9034323692321777,1.0166710353587405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.53369140625,0.0,1882.4249267578125,1895.4371337890625,0.0,3009.643798828125,0.9685914516448976,1.0,0.0,3.0,1.0,0.0
12400500,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241027832031,0.8331078290939331,0.2615826725959778,0.2366886138916015,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42755126953125,0.9990000128746032,0.5016080141067505,0.4303762316703796,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.8559172749519348,0.2852740287780761,0.2003963142633438,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.867628276348114,0.2971262037754059,0.282707005739212,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215393066406,0.7662980556488037,0.2024982124567031,0.9186588525772096,284.426513671875,284.95001220703125,298.017822265625,292.298583984375,297.3251037597656,297.1230773925781,284.4375,1.0,0.4608794152736664,0.111609511077404,0.111609511077404,1.0,1.0,-2.483597040176392,0.0504755489528179,2.4331214427948,-0.5096507668495178,0.8875731825828552,0.8875731825828552,0.0,89.6276626586914,73.0,43912.0625,0.0,1254.1702880859375,1.0,280.304931640625,282.98907470703125,295.2095947265625,297.97808837890625,293.1499938964844,293.1499938964844,280.3500061035156,36974.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472052216529846,1.0,0.0,0.0,3.885188341140747,3.885215759277344,1.0072038776343106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.77783203125,0.0,1858.4898681640625,1895.4371337890625,0.0,2909.10107421875,0.9645131230354308,1.0,0.0,3.0,1.0,0.0
12400560,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8392063975334167,0.2617427110671997,0.2366829514503479,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.9990000128746032,0.5038340091705322,0.4204505980014801,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8630167245864868,0.2859610617160797,0.2007515877485275,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.8745099306106567,0.2973526418209076,0.2827532589435577,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47540283203125,0.7719144225120544,0.2023573815822601,0.917222261428833,284.4759521484375,284.95001220703125,298.0341186523437,292.3014831542969,297.338623046875,297.1357116699219,284.47686767578125,1.0,0.4570602476596832,0.1137508377432823,0.1137508377432823,1.0,1.0,-2.4704246520996094,0.0549937896430492,2.415430784225464,-0.5021491646766663,0.884963870048523,0.884963870048523,0.0,86.9475326538086,76.0,43562.45703125,0.0,1226.9759521484375,1.0,280.3435363769531,283.0321655273437,295.2353210449219,298.0285949707031,293.1499938964844,293.1499938964844,280.6499938964844,36882.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414516448974609,1.0,0.0,0.0,3.86965537071228,3.869682550430298,9.991664455810678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.96044921875,0.0,1838.2171630859373,1895.4371337890625,0.0,2855.28076171875,0.9609463810920716,1.0,0.0,3.0,1.0,0.0
