time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400620,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8476367592811584,0.2624410390853882,0.2370850890874862,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.9990000128746032,0.5104336738586426,0.4081052839756012,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.8732176423072815,0.2877654433250427,0.201822817325592,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.8840317130088806,0.2982340455055237,0.283335417509079,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7796308398246765,0.2025336623191833,0.916796863079071,284.6805419921875,284.95001220703125,298.0643310546875,292.3065185546875,297.3759155273437,297.1748352050781,284.6824951171875,1.0,0.4533428847789764,0.1180334761738777,0.1180334761738777,1.0,1.0,-2.4575328826904297,0.0652125179767608,2.392320394515991,-0.4892483949661255,0.8830221891403198,0.8830221891403198,0.0,83.7934341430664,79.0,42119.51171875,0.0,1198.37548828125,1.0,280.643310546875,283.2582092285156,295.2447509765625,297.9418334960937,293.1499938964844,293.1499938964844,280.95001220703125,36614.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261956572532654,1.0,0.0,0.0,3.845681190490722,3.845708131790161,9.868243751043335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.00439453125,0.0,1806.2237548828125,1895.4371337890625,0.0,2713.06005859375,0.9554372429847716,1.0,0.0,3.0,1.0,0.0
12400680,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8476367592811584,0.2624410390853882,0.2370850890874862,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.9990000128746032,0.5104336738586426,0.4081052839756012,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.8732176423072815,0.2877654433250427,0.201822817325592,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.8840317130088806,0.2982340455055237,0.283335417509079,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7796308398246765,0.2025336623191833,0.916796863079071,284.6805419921875,284.95001220703125,298.0643310546875,292.3065185546875,297.3759155273437,297.1748352050781,284.6824951171875,1.0,0.4533428847789764,0.1180334761738777,0.1180334761738777,1.0,1.0,-2.4575328826904297,0.0652125179767608,2.392320394515991,-0.4892483949661255,0.8830221891403198,0.8830221891403198,0.0,83.7934341430664,79.0,42119.51171875,0.0,1198.37548828125,1.0,280.643310546875,283.2582092285156,295.2447509765625,297.9418334960937,293.1499938964844,293.1499938964844,280.95001220703125,36614.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261956572532654,1.0,0.0,0.0,3.845681190490722,3.845708131790161,9.868243751043335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.00439453125,0.0,1806.2237548828125,1895.4371337890625,0.0,2713.06005859375,0.9554372429847716,1.0,0.0,3.0,1.0,0.0
12400740,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8536810874938965,0.2635348439216614,0.2379223704338073,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.5178794264793396,0.4006246030330658,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8808490037918091,0.2900234758853912,0.2032737135887146,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8908164501190186,0.2995575070381164,0.2844226062297821,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.785190224647522,0.2031808793544769,0.9189100861549376,284.89483642578125,284.95001220703125,298.0911560058594,292.3105163574219,297.4151916503906,297.2177124023437,284.8971252441406,1.0,0.4518748819828033,0.1223161220550537,0.1223161220550537,1.0,1.0,-2.455132007598877,0.0768591985106468,2.378272771835327,-0.4771251976490021,0.884013295173645,0.884013295173645,0.0,82.09972381591797,82.0,40886.90234375,0.0,1188.39990234375,1.0,280.9432067871094,283.4891967773437,295.257568359375,297.8755798339844,293.1499938964844,293.1499938964844,281.25,36290.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127818703651428,1.0,0.0,0.0,3.8337442874908447,3.833770990371704,9.807076821743976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.4970703125,0.0,1788.939208984375,1895.4371337890625,0.0,2588.8349609375,0.9525732398033142,1.0,0.0,3.0,1.0,0.0
12400800,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8536810874938965,0.2635348439216614,0.2379223704338073,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.5178794264793396,0.4006246030330658,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8808490037918091,0.2900234758853912,0.2032737135887146,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8908164501190186,0.2995575070381164,0.2844226062297821,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.785190224647522,0.2031808793544769,0.9189100861549376,284.89483642578125,284.95001220703125,298.0911560058594,292.3105163574219,297.4151916503906,297.2177124023437,284.8971252441406,1.0,0.4518748819828033,0.1223161220550537,0.1223161220550537,1.0,1.0,-2.455132007598877,0.0768591985106468,2.378272771835327,-0.4771251976490021,0.884013295173645,0.884013295173645,0.0,82.09972381591797,82.0,40886.90234375,0.0,1188.39990234375,1.0,280.9432067871094,283.4891967773437,295.257568359375,297.8755798339844,293.1499938964844,293.1499938964844,281.25,36290.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127818703651428,1.0,0.0,0.0,3.8337442874908447,3.833770990371704,9.807076821743976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.4970703125,0.0,1788.939208984375,1895.4371337890625,0.0,2588.8349609375,0.9525732398033142,1.0,0.0,3.0,1.0,0.0
12400860,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8577219843864441,0.2649199962615967,0.2390688955783844,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9990000128746032,0.5254026055335999,0.3967722356319427,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.886318564414978,0.2926256656646728,0.2050025165081024,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.895334780216217,0.3012053966522217,0.2858692109584808,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7889339923858643,0.2041601836681366,0.9227951765060424,285.1123352050781,284.95001220703125,298.1145324707031,292.3135681152344,297.451904296875,297.25830078125,285.11474609375,1.0,0.4521777927875519,0.126342698931694,0.126342698931694,1.0,1.0,-2.460357904434204,0.089088499546051,2.371269464492798,-0.4660995900630951,0.8879277110099792,0.8879277110099792,0.0,81.44735717773438,85.0,39805.45703125,0.0,1191.7484130859375,1.0,281.2431640625,283.72100830078125,295.26904296875,297.81939697265625,293.1499938964844,293.1499938964844,281.54998779296875,35940.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010570406913757,1.0,0.0,0.0,3.8348658084869385,3.834892511367798,9.812815733312164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.01513671875,0.0,1787.5714111328125,1895.4371337890625,0.0,2481.093505859375,0.9526021480560304,1.0,0.0,3.0,1.0,0.0
12400920,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8577219843864441,0.2649199962615967,0.2390688955783844,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9990000128746032,0.5254026055335999,0.3967722356319427,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.886318564414978,0.2926256656646728,0.2050025165081024,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.895334780216217,0.3012053966522217,0.2858692109584808,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7889339923858643,0.2041601836681366,0.9227951765060424,285.1123352050781,284.95001220703125,298.1145324707031,292.3135681152344,297.451904296875,297.25830078125,285.11474609375,1.0,0.4521777927875519,0.126342698931694,0.126342698931694,1.0,1.0,-2.460357904434204,0.089088499546051,2.371269464492798,-0.4660995900630951,0.8879277110099792,0.8879277110099792,0.0,81.44735717773438,85.0,39805.45703125,0.0,1191.7484130859375,1.0,281.2431640625,283.72100830078125,295.26904296875,297.81939697265625,293.1499938964844,293.1499938964844,281.54998779296875,35940.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010570406913757,1.0,0.0,0.0,3.8348658084869385,3.834892511367798,9.812815733312164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.01513671875,0.0,1787.5714111328125,1895.4371337890625,0.0,2481.093505859375,0.9526021480560304,1.0,0.0,3.0,1.0,0.0
12400980,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8600461483001709,0.2665413022041321,0.2404601573944091,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9990000128746032,0.5327451825141907,0.3958089351654053,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8899434804916382,0.295512706041336,0.2069559395313263,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.897941529750824,0.3031142652034759,0.2875981628894806,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7911092042922974,0.2053829431533813,0.9279723167419434,285.3302917480469,284.95001220703125,298.1343078613281,292.31573486328125,297.4844970703125,297.2946472167969,285.33270263671875,1.0,0.4538594782352447,0.1303692758083343,0.1303692758083343,1.0,1.0,-2.4715116024017334,0.1024225726723671,2.369088888168335,-0.4552796483039856,0.894753098487854,0.894753098487854,0.0,81.60395812988281,88.0,38835.87890625,0.0,1205.5234375,1.0,281.5432434082031,283.95172119140625,295.2778625488281,297.7684326171875,293.1499938964844,293.1499938964844,281.8500061035156,35587.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906289100646973,1.0,0.0,0.0,3.849222421646118,3.8492493629455566,9.886425687000155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.47265625,0.0,1802.5111083984373,1895.4371337890625,0.0,2386.07470703125,0.9555836915969848,1.0,0.0,3.0,1.0,0.0
12401040,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.8600461483001709,0.2665413022041321,0.2404601573944091,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9990000128746032,0.5327451825141907,0.3958089351654053,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.8899434804916382,0.295512706041336,0.2069559395313263,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.897941529750824,0.3031142652034759,0.2875981628894806,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7911092042922974,0.2053829431533813,0.9279723167419434,285.3302917480469,284.95001220703125,298.1343078613281,292.31573486328125,297.4844970703125,297.2946472167969,285.33270263671875,1.0,0.4538594782352447,0.1303692758083343,0.1303692758083343,1.0,1.0,-2.4715116024017334,0.1024225726723671,2.369088888168335,-0.4552796483039856,0.894753098487854,0.894753098487854,0.0,81.60395812988281,88.0,38835.87890625,0.0,1205.5234375,1.0,281.5432434082031,283.95172119140625,295.2778625488281,297.7684326171875,293.1499938964844,293.1499938964844,281.8500061035156,35587.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906289100646973,1.0,0.0,0.0,3.849222421646118,3.8492493629455566,9.886425687000155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.47265625,0.0,1802.5111083984373,1895.4371337890625,0.0,2386.07470703125,0.9555836915969848,1.0,0.0,3.0,1.0,0.0
12401100,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.8605653643608093,0.2674098014831543,0.2411979436874389,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.9990000128746032,0.5363098978996277,0.3962971270084381,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.8910773396492004,0.2970341742038727,0.2079818397760391,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8985539078712463,0.30413818359375,0.288524717092514,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.7916158437728882,0.2060552686452865,0.9308517575263976,285.4856262207031,284.95001220703125,298.1428527832031,292.3165283203125,297.4989624023437,297.3108215332031,285.4978942871094,1.0,0.4551153182983398,0.1323825567960739,0.1323825567960739,1.0,1.0,-2.478787660598755,0.1094560623168945,2.3693315982818604,-0.4498781263828277,0.8998140096664429,0.8998140096664429,0.0,81.94349670410156,88.0,37894.81640625,0.0,1215.5809326171875,1.0,281.8039245605469,284.1317443847656,295.2547607421875,297.6412658691406,293.1499938964844,293.1499938964844,281.8500061035156,35401.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832635641098022,1.0,0.0,0.0,3.860969305038452,3.86099624633789,9.946859336196212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.68017578125,0.0,1815.63037109375,1895.4371337890625,0.0,2319.490966796875,0.9581333994865416,1.0,0.0,3.0,1.0,0.0
12401160,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.861009955406189,0.2683707177639007,0.2420591562986374,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9990000128746032,0.5398597121238708,0.3970901668071747,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.8921090960502625,0.2986495792865753,0.2091019749641418,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.8990468382835388,0.3052461147308349,0.2895638048648834,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.7920293807983398,0.2067944556474685,0.9341350197792052,285.54705810546875,284.95001220703125,298.1504211425781,292.3171081542969,297.5125732421875,297.3262634277344,285.54937744140625,1.0,0.4566152393817901,0.1342384219169616,0.1342384219169616,1.0,1.0,-2.487312078475952,0.1162434145808219,2.3710687160491943,-0.4450033605098724,0.9044649004936218,0.9044649004936218,0.0,82.38895416259766,91.0,37947.0625,0.0,1227.6417236328125,1.0,281.84332275390625,284.1803283691406,295.2841796875,297.72052001953125,293.1499938964844,293.1499938964844,281.54998779296875,35248.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811391353607178,1.0,0.0,0.0,3.876293659210205,3.876320838928223,1.0025975143435062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.41064453125,0.0,1833.5628662109373,1895.4371337890625,0.0,2300.373779296875,0.9614224433898926,1.0,0.0,3.0,1.0,0.0
12401220,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8590201735496521,0.2688799500465393,0.2429611682891845,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.9990000128746032,0.544614315032959,0.4013787508010864,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.89115309715271,0.3005235195159912,0.2107009142637252,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.8971827030181885,0.3062978982925415,0.2909286618232727,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.790362536907196,0.2074581235647201,0.9384448528289796,285.3722839355469,284.95001220703125,298.1615600585937,292.31768798828125,297.5235900878906,297.33740234375,285.3701477050781,1.0,0.4596801400184631,0.1375491470098495,0.1375491470098495,1.0,1.0,-2.5022897720336914,0.1285032927989959,2.373786449432373,-0.4360386431217193,0.9080610871315002,0.9080610871315002,0.0,83.79669189453125,91.0,39361.8671875,0.0,1251.675048828125,1.0,281.5594177246094,283.9757995605469,295.3843688964844,297.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35338.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79768967628479,1.0,0.0,0.0,3.8991639614105225,3.89919114112854,1.014463123283349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.32958984375,0.0,1863.1243896484373,1895.4371337890625,0.0,2450.321044921875,0.9665558934211732,1.0,0.0,3.0,1.0,0.0
12401280,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.8584429621696472,0.2688696086406708,0.2429760247468948,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.5450571775436401,0.4022253155708313,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8907006978988647,0.3006893992424011,0.2108330577611923,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.896625280380249,0.3063636720180511,0.2910154461860657,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.7898629903793335,0.2074888348579406,0.9386926889419556,285.3682861328125,284.95001220703125,298.1627197265625,292.3177185058594,297.5239562988281,297.3375244140625,285.3669738769531,1.0,0.4600671529769897,0.1379501670598983,0.1379501670598983,1.0,1.0,-2.5038857460021973,0.129982054233551,2.373903751373291,-0.4349120557308197,0.908612847328186,0.908612847328186,0.0,84.03119659423828,94.0,39398.36328125,0.0,1254.611328125,1.0,281.55621337890625,283.9720153808594,295.3815612792969,297.9740295410156,293.1499938964844,293.1499938964844,281.25,35343.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988176941871643,1.0,0.0,0.0,3.90171217918396,3.9017393589019775,1.015789507619047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.95849609375,0.0,1866.399658203125,1895.4371337890625,0.0,2460.620361328125,0.967134177684784,1.0,0.0,3.0,1.0,0.0
12401340,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.8512098789215088,0.2680711150169372,0.2425707876682281,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9990000128746032,0.5476301312446594,0.4121233522891998,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8845375180244446,0.3015926480293274,0.2116851359605789,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8894684910774231,0.3063258826732635,0.2912970185279846,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7833764553070068,0.2072346806526184,0.9389159679412842,285.16607666015625,284.95001220703125,298.17108154296875,292.3176574707031,297.51666259765625,297.3258056640625,285.16455078125,1.0,0.4637000858783722,0.141661912202835,0.141661912202835,1.0,1.0,-2.5169241428375244,0.1435350626707077,2.37338924407959,-0.4242256879806518,0.9098382592201232,0.9098382592201232,0.0,86.61795043945312,97.0,40785.23046875,0.0,1281.5975341796875,1.0,281.2562866210937,283.74609375,295.389404296875,298.0879821777344,293.1499938964844,293.1499938964844,280.95001220703125,35557.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168359994888306,1.0,0.0,0.0,3.919038057327272,3.919065475463867,1.0248309081362097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.66796875,0.0,1890.2037353515625,1895.4371337890625,0.0,2626.2822265625,0.9711349606513976,1.0,0.0,3.0,1.0,0.0
12401400,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.8512098789215088,0.2680711150169372,0.2425707876682281,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.9990000128746032,0.5476301312446594,0.4121233522891998,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8845375180244446,0.3015926480293274,0.2116851359605789,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8894684910774231,0.3063258826732635,0.2912970185279846,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7833764553070068,0.2072346806526184,0.9389159679412842,285.16607666015625,284.95001220703125,298.17108154296875,292.3176574707031,297.51666259765625,297.3258056640625,285.16455078125,1.0,0.4637000858783722,0.141661912202835,0.141661912202835,1.0,1.0,-2.5169241428375244,0.1435350626707077,2.37338924407959,-0.4242256879806518,0.9098382592201232,0.9098382592201232,0.0,86.61795043945312,97.0,40785.23046875,0.0,1281.5975341796875,1.0,281.2562866210937,283.74609375,295.389404296875,298.0879821777344,293.1499938964844,293.1499938964844,280.95001220703125,35557.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168359994888306,1.0,0.0,0.0,3.919038057327272,3.919065475463867,1.0248309081362097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.66796875,0.0,1890.2037353515625,1895.4371337890625,0.0,2626.2822265625,0.9711349606513976,1.0,0.0,3.0,1.0,0.0
12401460,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.842104434967041,0.2666797339916229,0.2415357083082199,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.5480949878692627,0.4244075119495392,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8762912154197693,0.3019231855869293,0.2120774835348129,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8801584243774414,0.3056314587593078,0.2908833920955658,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7747950553894043,0.2063547074794769,0.9361167550086976,284.96063232421875,284.95001220703125,298.1754150390625,292.3169860839844,297.49774169921875,297.3001708984375,284.95904541015625,1.0,0.467277854681015,0.1451389193534851,0.1451389193534851,1.0,1.0,-2.5270533561706543,0.1559305340051651,2.3711228370666504,-0.4140633940696716,0.908295214176178,0.908295214176178,0.0,89.70226287841797,100.0,42067.8359375,0.0,1307.36083984375,1.0,280.95623779296875,283.5192565917969,295.3737487792969,298.155029296875,293.1499938964844,293.1499938964844,280.6499938964844,35822.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310492038726807,1.0,0.0,0.0,3.926548719406128,3.926576375961304,1.0287628811056493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.6083984375,0.0,1901.9769287109373,1895.4371337890625,0.0,2758.21484375,0.9729733467102052,1.0,0.0,3.0,1.0,0.0
12401520,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.842104434967041,0.2666797339916229,0.2415357083082199,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.5480949878692627,0.4244075119495392,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8762912154197693,0.3019231855869293,0.2120774835348129,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8801584243774414,0.3056314587593078,0.2908833920955658,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7747950553894043,0.2063547074794769,0.9361167550086976,284.96063232421875,284.95001220703125,298.1754150390625,292.3169860839844,297.49774169921875,297.3001708984375,284.95904541015625,1.0,0.467277854681015,0.1451389193534851,0.1451389193534851,1.0,1.0,-2.5270533561706543,0.1559305340051651,2.3711228370666504,-0.4140633940696716,0.908295214176178,0.908295214176178,0.0,89.70226287841797,100.0,42067.8359375,0.0,1307.36083984375,1.0,280.95623779296875,283.5192565917969,295.3737487792969,298.155029296875,293.1499938964844,293.1499938964844,280.6499938964844,35822.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310492038726807,1.0,0.0,0.0,3.926548719406128,3.926576375961304,1.0287628811056493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.6083984375,0.0,1901.9769287109373,1895.4371337890625,0.0,2758.21484375,0.9729733467102052,1.0,0.0,3.0,1.0,0.0
12401580,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8325365781784058,0.2649764716625213,0.2401857227087021,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9990000128746032,0.5469256639480591,0.4376979172229767,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.8674436807632446,0.3019370138645172,0.212223619222641,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.8701969981193542,0.3045483231544494,0.2900643050670624,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7654848098754883,0.2050617486238479,0.9313167333602904,284.75469970703125,284.95001220703125,298.1755676269531,292.3157653808594,297.47186279296875,297.2666931152344,284.753173828125,1.0,0.4706906676292419,0.1486159265041351,0.1486159265041351,1.0,1.0,-2.534825801849365,0.1677089035511016,2.367116928100586,-0.404006153345108,0.9039987921714784,0.9039987921714784,0.0,93.02503967285156,103.0,43253.44921875,0.0,1331.38037109375,1.0,280.6562194824219,283.29364013671875,295.3597412109375,298.2135009765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425151705741882,1.0,0.0,0.0,3.923029184341431,3.9230568408966064,1.0269194490319933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.6962890625,0.0,1899.8521728515625,1895.4371337890625,0.0,2865.22314453125,0.97236305475235,1.0,0.0,3.0,1.0,0.0
12401640,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.8325365781784058,0.2649764716625213,0.2401857227087021,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9990000128746032,0.5469256639480591,0.4376979172229767,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.8674436807632446,0.3019370138645172,0.212223619222641,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.8701969981193542,0.3045483231544494,0.2900643050670624,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7654848098754883,0.2050617486238479,0.9313167333602904,284.75469970703125,284.95001220703125,298.1755676269531,292.3157653808594,297.47186279296875,297.2666931152344,284.753173828125,1.0,0.4706906676292419,0.1486159265041351,0.1486159265041351,1.0,1.0,-2.534825801849365,0.1677089035511016,2.367116928100586,-0.404006153345108,0.9039987921714784,0.9039987921714784,0.0,93.02503967285156,103.0,43253.44921875,0.0,1331.38037109375,1.0,280.6562194824219,283.29364013671875,295.3597412109375,298.2135009765625,293.1499938964844,293.1499938964844,280.3500061035156,36120.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425151705741882,1.0,0.0,0.0,3.923029184341431,3.9230568408966064,1.0269194490319933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.6962890625,0.0,1899.8521728515625,1895.4371337890625,0.0,2865.22314453125,0.97236305475235,1.0,0.0,3.0,1.0,0.0
12401700,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.8278548717498779,0.2640672922134399,0.2394739389419555,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.9990000128746032,0.5458557605743408,0.4443905353546142,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60479736328125,0.8631260395050049,0.3018829226493835,0.2122632414102554,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.8653113842010498,0.3039231598377228,0.2895828187465668,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.7608747482299805,0.2043173909187317,0.928478479385376,284.6033630371094,284.95001220703125,298.174072265625,292.3149719238281,297.4574584960937,297.2485656738281,284.59228515625,1.0,0.4723239541053772,0.1503544300794601,0.1503544300794601,1.0,1.0,-2.538071393966675,0.1733327209949493,2.364738702774048,-0.3991065621376037,0.9002352952957153,0.9002352952957153,0.0,94.71182250976562,103.0,44302.6484375,0.0,1342.74267578125,1.0,280.3945007324219,283.1146545410156,295.3790588378906,298.3475341796875,293.1499938964844,293.1499938964844,280.3500061035156,36294.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499559760093689,1.0,0.0,0.0,3.917068719863892,3.9170963764190674,1.0238013601338023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.1748046875,0.0,1893.60498046875,1895.4371337890625,0.0,2934.8583984375,0.9710907936096193,1.0,0.0,3.0,1.0,0.0
12401760,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.823025643825531,0.2630820870399475,0.2386497557163238,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.544447660446167,0.4512737989425659,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.858704149723053,0.3017575144767761,0.2122227102518081,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8603314161300659,0.3032159507274627,0.2889900207519531,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509948730469,0.7561691999435425,0.2034941762685775,0.925179958343506,284.55029296875,284.95001220703125,298.1714782714844,292.31402587890625,297.4418029785156,297.22906494140625,284.54888916015625,1.0,0.4738941192626953,0.1520496606826782,0.1520496606826782,1.0,1.0,-2.54062819480896,0.1785962730646133,2.362031936645508,-0.3944127261638641,0.8969853520393372,0.8969853520393372,0.0,96.44576263427734,106.0,44350.65625,0.0,1353.462646484375,1.0,280.3561706542969,283.0709228515625,295.35009765625,298.2709655761719,293.1499938964844,293.1499938964844,280.6499938964844,36445.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852371335029602,1.0,0.0,0.0,3.907504081726074,3.90753173828125,1.0188075521000428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.908203125,0.0,1882.5838623046875,1895.4371337890625,0.0,2957.486328125,0.9690853357315063,1.0,0.0,3.0,1.0,0.0
12401820,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8156697154045105,0.2625428438186645,0.2378449440002441,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.5428402423858643,0.462780624628067,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.852334201335907,0.3027934432029724,0.2127229422330856,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.8527659177780151,0.3029221892356872,0.2884600758552551,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.7488383054733276,0.2026114612817764,0.9205387234687804,284.7460021972656,284.95001220703125,298.1629943847656,292.3118591308594,297.4229431152344,297.2069702148437,284.7480773925781,1.0,0.4770300090312958,0.1554401367902755,0.1554401367902755,1.0,1.0,-2.547869682312012,0.1888452768325805,2.3590245246887207,-0.3858642578125,0.8958196640014648,0.8958196640014648,0.0,99.4965362548828,109.0,43151.828125,0.0,1375.8897705078125,1.0,280.6438903808594,283.2893981933594,295.2658996582031,298.04315185546875,293.1499938964844,293.1499938964844,280.95001220703125,36329.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386471271514893,1.0,0.0,0.0,3.8941402435302734,3.89416766166687,1.011850713439344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.57275390625,0.0,1864.671142578125,1895.4371337890625,0.0,2829.077880859375,0.9660659432411194,1.0,0.0,3.0,1.0,0.0
12401880,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8156697154045105,0.2625428438186645,0.2378449440002441,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.5428402423858643,0.462780624628067,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.852334201335907,0.3027934432029724,0.2127229422330856,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.8527659177780151,0.3029221892356872,0.2884600758552551,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.7488383054733276,0.2026114612817764,0.9205387234687804,284.7460021972656,284.95001220703125,298.1629943847656,292.3118591308594,297.4229431152344,297.2069702148437,284.7480773925781,1.0,0.4770300090312958,0.1554401367902755,0.1554401367902755,1.0,1.0,-2.547869682312012,0.1888452768325805,2.3590245246887207,-0.3858642578125,0.8958196640014648,0.8958196640014648,0.0,99.4965362548828,109.0,43151.828125,0.0,1375.8897705078125,1.0,280.6438903808594,283.2893981933594,295.2658996582031,298.04315185546875,293.1499938964844,293.1499938964844,280.95001220703125,36329.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386471271514893,1.0,0.0,0.0,3.8941402435302734,3.89416766166687,1.011850713439344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.57275390625,0.0,1864.671142578125,1895.4371337890625,0.0,2829.077880859375,0.9660659432411194,1.0,0.0,3.0,1.0,0.0
12401940,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8115811944007874,0.2632471621036529,0.2383312582969665,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.5429940223693848,0.4710264205932617,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8493442535400391,0.3050348460674286,0.214168518781662,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8485457301139832,0.3037826418876648,0.2891192734241485,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7445393204689026,0.2026285976171493,0.9200963973999025,284.962890625,284.95001220703125,298.1499938964844,292.3092956542969,297.4178771972656,297.2040405273437,284.9652099609375,1.0,0.4804408848285675,0.1588305979967117,0.1588305979967117,1.0,1.0,-2.560354709625244,0.198988452553749,2.361366271972656,-0.3785926103591919,0.8977488875389099,0.8977488875389099,0.0,101.97004699707033,97.0,42035.0390625,0.0,1402.7220458984375,1.0,280.9435729980469,283.523193359375,295.2553405761719,297.9452209472656,293.1499938964844,293.1499938964844,281.25,36086.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824428915977478,1.0,0.0,0.0,3.889960289001465,3.8899874687194815,1.0096796358993745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.8935546875,0.0,1857.4415283203125,1895.4371337890625,0.0,2696.647705078125,0.9649925827980042,1.0,0.0,3.0,1.0,0.0
12402000,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8115811944007874,0.2632471621036529,0.2383312582969665,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.5429940223693848,0.4710264205932617,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8493442535400391,0.3050348460674286,0.214168518781662,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8485457301139832,0.3037826418876648,0.2891192734241485,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7445393204689026,0.2026285976171493,0.9200963973999025,284.962890625,284.95001220703125,298.1499938964844,292.3092956542969,297.4178771972656,297.2040405273437,284.9652099609375,1.0,0.4804408848285675,0.1588305979967117,0.1588305979967117,1.0,1.0,-2.560354709625244,0.198988452553749,2.361366271972656,-0.3785926103591919,0.8977488875389099,0.8977488875389099,0.0,101.97004699707033,97.0,42035.0390625,0.0,1402.7220458984375,1.0,280.9435729980469,283.523193359375,295.2553405761719,297.9452209472656,293.1499938964844,293.1499938964844,281.25,36086.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824428915977478,1.0,0.0,0.0,3.889960289001465,3.8899874687194815,1.0096796358993745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.8935546875,0.0,1857.4415283203125,1895.4371337890625,0.0,2696.647705078125,0.9649925827980042,1.0,0.0,3.0,1.0,0.0
12402060,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8250284790992737,0.2686462104320526,0.2421473562717437,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9990000128746032,0.5507528185844421,0.4543254971504211,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8648065328598022,0.3121619820594787,0.2182834297418594,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8627766966819763,0.3096325695514679,0.293453574180603,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7577455043792725,0.2078264504671096,0.9373974800109864,285.18902587890625,284.95001220703125,298.13433837890625,292.3062438964844,297.459228515625,297.2616882324219,285.1916809082031,1.0,0.4795429408550262,0.1621570289134979,0.1621570289134979,1.0,1.0,-2.575814962387085,0.2085192054510116,2.367295742034912,-0.3725350201129913,0.902746319770813,0.902746319770813,0.0,98.3590850830078,100.0,41107.71484375,0.0,1406.99755859375,1.0,281.2435913085937,283.7616271972656,295.2632141113281,297.8901062011719,293.1499938964844,293.1499938964844,280.95001220703125,35784.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128774762153625,1.0,0.0,0.0,3.8969202041625977,3.8969476222991934,1.0132959005204611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.330078125,0.0,1863.8441162109373,1895.4371337890625,0.0,2589.716552734375,0.9663698673248292,1.0,0.0,3.0,1.0,0.0
12402120,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8250284790992737,0.2686462104320526,0.2421473562717437,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9990000128746032,0.5507528185844421,0.4543254971504211,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8648065328598022,0.3121619820594787,0.2182834297418594,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8627766966819763,0.3096325695514679,0.293453574180603,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7577455043792725,0.2078264504671096,0.9373974800109864,285.18902587890625,284.95001220703125,298.13433837890625,292.3062438964844,297.459228515625,297.2616882324219,285.1916809082031,1.0,0.4795429408550262,0.1621570289134979,0.1621570289134979,1.0,1.0,-2.575814962387085,0.2085192054510116,2.367295742034912,-0.3725350201129913,0.902746319770813,0.902746319770813,0.0,98.3590850830078,100.0,41107.71484375,0.0,1406.99755859375,1.0,281.2435913085937,283.7616271972656,295.2632141113281,297.8901062011719,293.1499938964844,293.1499938964844,280.95001220703125,35784.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128774762153625,1.0,0.0,0.0,3.8969202041625977,3.8969476222991934,1.0132959005204611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.330078125,0.0,1863.8441162109373,1895.4371337890625,0.0,2589.716552734375,0.9663698673248292,1.0,0.0,3.0,1.0,0.0
12402180,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8333335518836975,0.2709081768989563,0.2448165565729141,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.5589981079101562,0.4447684586048126,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8756422400474548,0.3165376782417297,0.2217661887407302,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8725188374519348,0.3128938376903534,0.2970938384532928,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7674436569213867,0.2109913080930709,0.9536351561546326,285.0247802734375,284.95001220703125,298.11798095703125,292.30255126953125,297.4876708984375,297.3033447265625,285.0243225097656,1.0,0.481293112039566,0.1654834598302841,0.1654834598302841,1.0,1.0,-2.5956027507781982,0.2177105844020843,2.377892255783081,-0.3678709268569946,0.9023932814598083,0.9023932814598083,0.0,96.72815704345705,103.0,42588.80859375,0.0,1425.752685546875,1.0,280.95611572265625,283.5661926269531,295.35675048828125,298.1416320800781,293.1499938964844,293.1499938964844,280.6499938964844,35884.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285060524940491,1.0,0.0,0.0,3.902122974395752,3.9021503925323486,1.0160034662476392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.65966796875,0.0,1871.2442626953125,1895.4371337890625,0.0,2734.542724609375,0.9675607681274414,1.0,0.0,3.0,1.0,0.0
12402240,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8333335518836975,0.2709081768989563,0.2448165565729141,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.5589981079101562,0.4447684586048126,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8756422400474548,0.3165376782417297,0.2217661887407302,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8725188374519348,0.3128938376903534,0.2970938384532928,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7674436569213867,0.2109913080930709,0.9536351561546326,285.0247802734375,284.95001220703125,298.11798095703125,292.30255126953125,297.4876708984375,297.3033447265625,285.0243225097656,1.0,0.481293112039566,0.1654834598302841,0.1654834598302841,1.0,1.0,-2.5956027507781982,0.2177105844020843,2.377892255783081,-0.3678709268569946,0.9023932814598083,0.9023932814598083,0.0,96.72815704345705,103.0,42588.80859375,0.0,1425.752685546875,1.0,280.95611572265625,283.5661926269531,295.35675048828125,298.1416320800781,293.1499938964844,293.1499938964844,280.6499938964844,35884.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285060524940491,1.0,0.0,0.0,3.902122974395752,3.9021503925323486,1.0160034662476392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.65966796875,0.0,1871.2442626953125,1895.4371337890625,0.0,2734.542724609375,0.9675607681274414,1.0,0.0,3.0,1.0,0.0
12402300,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8341899514198303,0.2712295353412628,0.2453270107507705,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.562101423740387,0.4442299604415893,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8775526285171509,0.3179698884487152,0.2229265719652176,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8738990426063538,0.3137471675872803,0.2981276512145996,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7691146731376648,0.2119070738554,0.958685040473938,284.8842468261719,284.95001220703125,298.10955810546875,292.30047607421875,297.4933166503906,297.3132629394531,284.8743896484375,1.0,0.482588529586792,0.1671466678380966,0.1671466678380966,1.0,1.0,-2.60427474975586,0.2217485904693603,2.382526159286499,-0.3657800257205963,0.9006088376045227,0.9006088376045227,0.0,96.8952865600586,103.0,43807.93359375,0.0,1437.9595947265625,1.0,280.69488525390625,283.3945617675781,295.3906555175781,298.3136291503906,293.1499938964844,293.1499938964844,280.6499938964844,35994.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839493453502655,1.0,0.0,0.0,3.902149200439453,3.90217661857605,1.0160171086681655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.04541015625,0.0,1872.16015625,1895.4371337890625,0.0,2836.98291015625,0.967586636543274,1.0,0.0,3.0,1.0,0.0
12402360,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8334417343139648,0.2712096273899078,0.2454337179660797,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.5644275546073914,0.4457039833068847,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8777123093605042,0.3190634846687317,0.2237862348556518,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8735253214836121,0.314231276512146,0.2987381517887115,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7691429853439331,0.2124760299921035,0.961971640586853,284.8393859863281,284.95001220703125,298.1009521484375,292.2982482910156,297.4938049316406,297.3164367675781,284.8387145996094,1.0,0.4840439558029175,0.1687719821929931,0.1687719821929931,1.0,1.0,-2.611891031265259,0.2255257070064544,2.3863654136657715,-0.3637173771858215,0.8993704915046692,0.8993704915046692,0.0,97.50577545166016,106.0,44006.046875,0.0,1450.80322265625,1.0,280.6562805175781,283.35504150390625,295.3631896972656,298.256103515625,293.1499938964844,293.1499938964844,280.95001220703125,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450060486793518,1.0,0.0,0.0,3.899519681930542,3.899547100067138,1.0146482054551598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.85888671875,0.0,1869.5931396484373,1895.4371337890625,0.0,2888.520751953125,0.9670960903167723,1.0,0.0,3.0,1.0,0.0
12402420,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8315979242324829,0.2721732258796692,0.2460230439901352,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5690658688545227,0.4499635696411133,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8774393200874329,0.3220992386341095,0.2257179319858551,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8720123171806335,0.3158076107501983,0.3000464141368866,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7682458758354187,0.2138332426548004,0.9677903056144714,285.0436096191406,284.95001220703125,298.0832824707031,292.2934265136719,297.4978332519531,297.32672119140625,285.0460205078125,1.0,0.4874102473258972,0.1720225811004638,0.1720225811004638,1.0,1.0,-2.6285979747772217,0.2334390431642532,2.3951590061187744,-0.3596571385860443,0.9022371172904968,0.9022371172904968,0.0,99.09406280517578,109.0,43034.6640625,0.0,1480.337158203125,1.0,280.9438781738281,283.5768737792969,295.2683410644531,298.03692626953125,293.1499938964844,293.1499938964844,280.6499938964844,35909.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355361223220825,1.0,0.0,0.0,3.901746034622192,3.901773452758789,1.015807129078894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.14111328125,0.0,1870.96826171875,1895.4371337890625,0.0,2800.0390625,0.967515230178833,1.0,0.0,3.0,1.0,0.0
