time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402480,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8315979242324829,0.2721732258796692,0.2460230439901352,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5690658688545227,0.4499635696411133,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8774393200874329,0.3220992386341095,0.2257179319858551,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8720123171806335,0.3158076107501983,0.3000464141368866,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7682458758354187,0.2138332426548004,0.9677903056144714,285.0436096191406,284.95001220703125,298.0832824707031,292.2934265136719,297.4978332519531,297.32672119140625,285.0460205078125,1.0,0.4874102473258972,0.1720225811004638,0.1720225811004638,1.0,1.0,-2.6285979747772217,0.2334390431642532,2.3951590061187744,-0.3596571385860443,0.9022371172904968,0.9022371172904968,0.0,99.09406280517578,109.0,43034.6640625,0.0,1480.337158203125,1.0,280.9438781738281,283.5768737792969,295.2683410644531,298.03692626953125,293.1499938964844,293.1499938964844,280.6499938964844,35909.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355361223220825,1.0,0.0,0.0,3.901746034622192,3.901773452758789,1.015807129078894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.14111328125,0.0,1870.96826171875,1895.4371337890625,0.0,2800.0390625,0.967515230178833,1.0,0.0,3.0,1.0,0.0
12402540,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8289661407470703,0.2725661396980285,0.2467236816883087,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.5722847580909729,0.455870509147644,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8761810660362244,0.3246119022369385,0.2277150899171829,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8695117831230164,0.3169167339801788,0.3013991117477417,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7662941813468933,0.2147298008203506,0.973063349723816,284.8742980957031,284.95001220703125,298.0650329589844,292.2880554199219,297.4927978515625,297.3256225585937,284.8736267089844,1.0,0.491280049085617,0.1752731949090957,0.1752731949090957,1.0,1.0,-2.6469013690948486,0.2417970597743988,2.405104398727417,-0.3554361164569855,0.8998415470123291,0.8998415470123291,0.0,101.15501403808594,112.0,44420.4140625,0.0,1514.53271484375,1.0,280.6561279296875,283.3797302246094,295.32940673828125,298.23272705078125,293.1499938964844,293.1499938964844,280.3500061035156,36066.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476697206497192,1.0,0.0,0.0,3.900248527526856,3.900275945663452,1.0150275784326368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3681640625,0.0,1870.3204345703125,1895.4371337890625,0.0,2913.449462890625,0.9672470688819884,1.0,0.0,3.0,1.0,0.0
12402600,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8289661407470703,0.2725661396980285,0.2467236816883087,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.5722847580909729,0.455870509147644,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8761810660362244,0.3246119022369385,0.2277150899171829,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8695117831230164,0.3169167339801788,0.3013991117477417,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7662941813468933,0.2147298008203506,0.973063349723816,284.8742980957031,284.95001220703125,298.0650329589844,292.2880554199219,297.4927978515625,297.3256225585937,284.8736267089844,1.0,0.491280049085617,0.1752731949090957,0.1752731949090957,1.0,1.0,-2.6469013690948486,0.2417970597743988,2.405104398727417,-0.3554361164569855,0.8998415470123291,0.8998415470123291,0.0,101.15501403808594,112.0,44420.4140625,0.0,1514.53271484375,1.0,280.6561279296875,283.3797302246094,295.32940673828125,298.23272705078125,293.1499938964844,293.1499938964844,280.3500061035156,36066.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476697206497192,1.0,0.0,0.0,3.900248527526856,3.900275945663452,1.0150275784326368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3681640625,0.0,1870.3204345703125,1895.4371337890625,0.0,2913.449462890625,0.9672470688819884,1.0,0.0,3.0,1.0,0.0
12402660,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.8234942555427551,0.2719928324222564,0.2464711517095565,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9990000128746032,0.5732580423355103,0.4652127921581268,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.8718898296356201,0.3262215554714203,0.2290281504392624,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.864098072052002,0.3171325922012329,0.3018751144409179,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7615934610366821,0.2148359268903732,0.9747684597969056,284.68634033203125,284.95001220703125,298.0462646484375,292.2822265625,297.47467041015625,297.30780029296875,284.6855773925781,1.0,0.4952194988727569,0.1784701645374298,0.1784701645374298,1.0,1.0,-2.662025451660156,0.2497678846120834,2.412257432937622,-0.350896418094635,0.8947538137435913,0.8947538137435913,0.0,103.9793472290039,115.0,45742.83203125,0.0,1548.1973876953125,1.0,280.3563842773437,283.1688232421875,295.33349609375,298.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,36311.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611565232276917,1.0,0.0,0.0,3.8894875049591056,3.889514684677124,1.0094341860167333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.1494140625,0.0,1858.6416015625,1895.4371337890625,0.0,3039.852294921875,0.9649847745895386,1.0,0.0,3.0,1.0,0.0
12402720,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.8234942555427551,0.2719928324222564,0.2464711517095565,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9990000128746032,0.5732580423355103,0.4652127921581268,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.8718898296356201,0.3262215554714203,0.2290281504392624,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.864098072052002,0.3171325922012329,0.3018751144409179,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.7615934610366821,0.2148359268903732,0.9747684597969056,284.68634033203125,284.95001220703125,298.0462646484375,292.2822265625,297.47467041015625,297.30780029296875,284.6855773925781,1.0,0.4952194988727569,0.1784701645374298,0.1784701645374298,1.0,1.0,-2.662025451660156,0.2497678846120834,2.412257432937622,-0.350896418094635,0.8947538137435913,0.8947538137435913,0.0,103.9793472290039,115.0,45742.83203125,0.0,1548.1973876953125,1.0,280.3563842773437,283.1688232421875,295.33349609375,298.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,36311.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611565232276917,1.0,0.0,0.0,3.8894875049591056,3.889514684677124,1.0094341860167333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.1494140625,0.0,1858.6416015625,1895.4371337890625,0.0,3039.852294921875,0.9649847745895386,1.0,0.0,3.0,1.0,0.0
12402780,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.818718433380127,0.2724520862102508,0.2465947419404983,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5744307041168213,0.4741812646389007,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8683298826217651,0.3288054764270782,0.2306159734725952,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8592841625213623,0.3180681467056274,0.30253866314888,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7572600245475769,0.2153276652097702,0.9764491319656372,284.88836669921875,284.95001220703125,298.0269775390625,292.2759704589844,297.4628295898437,297.2979736328125,284.89068603515625,1.0,0.4992043673992157,0.181667149066925,0.181667149066925,1.0,1.0,-2.677671432495117,0.2580069601535797,2.4196643829345703,-0.3462997674942016,0.8955353498458862,0.8955353498458862,0.0,106.77257537841795,118.0,44677.25390625,0.0,1582.815185546875,1.0,280.643798828125,283.3905334472656,295.2450561523437,298.1138000488281,293.1499938964844,293.1499938964844,280.95001220703125,36145.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506430387496948,1.0,0.0,0.0,3.882921695709229,3.882949113845825,1.0060291515401332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.46142578125,0.0,1849.0308837890625,1895.4371337890625,0.0,2941.2939453125,0.9634495973587036,1.0,0.0,3.0,1.0,0.0
12402840,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.818718433380127,0.2724520862102508,0.2465947419404983,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.5744307041168213,0.4741812646389007,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8683298826217651,0.3288054764270782,0.2306159734725952,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8592841625213623,0.3180681467056274,0.30253866314888,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7572600245475769,0.2153276652097702,0.9764491319656372,284.88836669921875,284.95001220703125,298.0269775390625,292.2759704589844,297.4628295898437,297.2979736328125,284.89068603515625,1.0,0.4992043673992157,0.181667149066925,0.181667149066925,1.0,1.0,-2.677671432495117,0.2580069601535797,2.4196643829345703,-0.3462997674942016,0.8955353498458862,0.8955353498458862,0.0,106.77257537841795,118.0,44677.25390625,0.0,1582.815185546875,1.0,280.643798828125,283.3905334472656,295.2450561523437,298.1138000488281,293.1499938964844,293.1499938964844,280.95001220703125,36145.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506430387496948,1.0,0.0,0.0,3.882921695709229,3.882949113845825,1.0060291515401332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.46142578125,0.0,1849.0308837890625,1895.4371337890625,0.0,2941.2939453125,0.9634495973587036,1.0,0.0,3.0,1.0,0.0
12402900,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8173205852508545,0.2731254696846008,0.2470909059047699,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.5755195021629333,0.4777163863182068,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8675810098648071,0.3305371701717376,0.2317368537187576,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8578549027442932,0.318932443857193,0.3032532036304474,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7559505105018616,0.215857595205307,0.9785218238830566,285.0467529296875,284.95001220703125,298.0171813964844,292.2726745605469,297.4611511230469,297.298583984375,285.05792236328125,1.0,0.501307487487793,0.1832656413316726,0.1832656413316726,1.0,1.0,-2.6872096061706543,0.2624786496162414,2.4247310161590576,-0.3440322875976562,0.8977082967758179,0.8977082967758179,0.0,108.0041732788086,118.0,43659.703125,0.0,1601.9473876953125,1.0,280.9046630859375,283.5736999511719,295.2065124511719,297.9522399902344,293.1499938964844,293.1499938964844,280.95001220703125,36000.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421380519866943,1.0,0.0,0.0,3.883178949356079,3.883206367492676,1.0061625062007806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.09326171875,0.0,1848.2039794921875,1895.4371337890625,0.0,2861.697509765625,0.9634652733802797,1.0,0.0,3.0,1.0,0.0
12402960,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8165265917778015,0.2740097939968109,0.2478545904159546,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.5769504308700562,0.4806658029556274,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8674551844596863,0.3324889242649078,0.233066439628601,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8570275902748108,0.3200118541717529,0.3042282462120056,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7551881670951843,0.2165581732988357,0.981513500213623,285.10888671875,284.95001220703125,298.0072631835937,292.2693176269531,297.4620056152344,297.3025207519531,285.1112976074219,1.0,0.5035128593444824,0.1847958415746688,0.1847958415746688,1.0,1.0,-2.6980340480804443,0.2670985162258148,2.4309356212615967,-0.3419047892093658,0.8994404077529907,0.8994404077529907,0.0,109.13835144042967,121.0,43670.05859375,0.0,1622.6004638671875,1.0,280.9436340332031,283.6258239746094,295.2265625,298.0152587890625,293.1499938964844,293.1499938964844,281.25,35874.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387475609779358,1.0,0.0,0.0,3.8866260051727295,3.886653184890747,1.007949435916089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.56640625,0.0,1851.5438232421875,1895.4371337890625,0.0,2830.015869140625,0.964118242263794,1.0,0.0,3.0,1.0,0.0
12403020,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8156551718711853,0.275509238243103,0.2491218149662017,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.9990000128746032,0.5794728994369507,0.4847494065761566,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.8675839900970459,0.3355808556079864,0.2351508885622024,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8561515808105469,0.3218262195587158,0.3058548867702484,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.754410445690155,0.2177814841270446,0.9867146015167236,285.3075561523437,284.95001220703125,297.9925537109375,292.2641906738281,297.4656066894531,297.3114013671875,285.3127136230469,1.0,0.5069007873535156,0.1870354264974594,0.1870354264974594,1.0,1.0,-2.7151710987091064,0.2741648554801941,2.4410064220428467,-0.3387717306613922,0.904672920703888,0.904672920703888,0.0,110.7951889038086,121.0,42683.77734375,0.0,1654.96533203125,1.0,281.231689453125,283.8420104980469,295.2089538574219,297.9124450683594,293.1499938964844,293.1499938964844,281.25,35628.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292518854141235,1.0,0.0,0.0,3.89669418334961,3.896721363067627,1.013178348330257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.93896484375,0.0,1862.3111572265625,1895.4371337890625,0.0,2741.482421875,0.9662400484085084,1.0,0.0,3.0,1.0,0.0
12403080,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.8154879212379456,0.2760786116123199,0.2496622055768966,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.9990000128746032,0.5804726481437683,0.4861139059066772,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.8677878379821777,0.3367446959018707,0.2359785735607147,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8559855222702026,0.3225281834602356,0.3065337240695953,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.7542743682861328,0.218267410993576,0.9889415502548218,285.32867431640625,284.95001220703125,297.98712158203125,292.26226806640625,297.4672546386719,297.3151550292969,285.3310241699219,1.0,0.5081961154937744,0.1878562569618225,0.1878562569618225,1.0,1.0,-2.721946477890014,0.2768694162368774,2.445076942443848,-0.3376146554946899,0.9062753319740297,0.9062753319740297,0.0,111.38908386230467,124.0,42741.953125,0.0,1667.5797119140625,1.0,281.2436218261719,283.8587646484375,295.2264099121094,297.9539794921875,293.1499938964844,293.1499938964844,280.95001220703125,35570.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287395238876343,1.0,0.0,0.0,3.901670932769776,3.901698112487793,1.0157680208067177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.4638671875,0.0,1868.1629638671875,1895.4371337890625,0.0,2736.715087890625,0.967300295829773,1.0,0.0,3.0,1.0,0.0
12403140,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8129096031188965,0.2769058346748352,0.2508800625801086,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.5825929045677185,0.4933326542377472,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.8666203022003174,0.3399114608764648,0.2385197430849075,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8536228537559509,0.3241283595561981,0.3084569573402405,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7522702217102051,0.2193747609853744,0.995399534702301,285.1601867675781,284.95001220703125,297.9666442871094,292.2549133300781,297.4607849121094,297.3129272460937,285.1594543457031,1.0,0.513063371181488,0.1909166574478149,0.1909166574478149,1.0,1.0,-2.7452151775360107,0.2867599725723266,2.4584553241729736,-0.3329746127128601,0.9076974391937256,0.9076974391937256,0.0,114.11029052734376,127.0,44270.5546875,0.0,1714.517578125,1.0,280.9560546875,283.66064453125,295.3099365234375,298.1982421875,293.1499938964844,293.1499938964844,280.6499938964844,35669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443948030471802,1.0,0.0,0.0,3.91485047340393,3.9148778915405273,1.0226419817627177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.28369140625,0.0,1885.746826171875,1895.4371337890625,0.0,2882.802001953125,0.9702776074409484,1.0,0.0,3.0,1.0,0.0
12403200,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8129096031188965,0.2769058346748352,0.2508800625801086,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.5825929045677185,0.4933326542377472,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.8666203022003174,0.3399114608764648,0.2385197430849075,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8536228537559509,0.3241283595561981,0.3084569573402405,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7522702217102051,0.2193747609853744,0.995399534702301,285.1601867675781,284.95001220703125,297.9666442871094,292.2549133300781,297.4607849121094,297.3129272460937,285.1594543457031,1.0,0.513063371181488,0.1909166574478149,0.1909166574478149,1.0,1.0,-2.7452151775360107,0.2867599725723266,2.4584553241729736,-0.3329746127128601,0.9076974391937256,0.9076974391937256,0.0,114.11029052734376,127.0,44270.5546875,0.0,1714.517578125,1.0,280.9560546875,283.66064453125,295.3099365234375,298.1982421875,293.1499938964844,293.1499938964844,280.6499938964844,35669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443948030471802,1.0,0.0,0.0,3.91485047340393,3.9148778915405273,1.0226419817627177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.28369140625,0.0,1885.746826171875,1895.4371337890625,0.0,2882.802001953125,0.9702776074409484,1.0,0.0,3.0,1.0,0.0
12403260,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8073115348815918,0.2765170335769653,0.2508503794670105,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.5823308825492859,0.5037410259246826,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8626013398170471,0.3419431746006012,0.2401708960533142,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8485749959945679,0.3245952129364013,0.3092329204082489,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.747826874256134,0.2195889800786972,0.9977758526802064,284.970458984375,284.95001220703125,297.9458312988281,292.2472839355469,297.4402770996094,297.2925720214844,284.96954345703125,1.0,0.5177011489868164,0.1937646716833114,0.1937646716833114,1.0,1.0,-2.7634646892547607,0.2955820858478546,2.4678826332092285,-0.3282903134822845,0.9063836336135864,0.9063836336135864,0.0,117.5407485961914,115.0,45735.99609375,0.0,1757.9400634765625,1.0,280.65625,283.4465026855469,295.3111267089844,298.30926513671875,293.1499938964844,293.1499938964844,280.3500061035156,35874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605634570121765,1.0,0.0,0.0,3.920288562774658,3.920316219329834,1.0254850622004597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.5615234375,0.0,1894.3541259765625,1895.4371337890625,0.0,3034.28955078125,0.97161066532135,1.0,0.0,3.0,1.0,0.0
12403320,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8073115348815918,0.2765170335769653,0.2508503794670105,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.5823308825492859,0.5037410259246826,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8626013398170471,0.3419431746006012,0.2401708960533142,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8485749959945679,0.3245952129364013,0.3092329204082489,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.747826874256134,0.2195889800786972,0.9977758526802064,284.970458984375,284.95001220703125,297.9458312988281,292.2472839355469,297.4402770996094,297.2925720214844,284.96954345703125,1.0,0.5177011489868164,0.1937646716833114,0.1937646716833114,1.0,1.0,-2.7634646892547607,0.2955820858478546,2.4678826332092285,-0.3282903134822845,0.9063836336135864,0.9063836336135864,0.0,117.5407485961914,115.0,45735.99609375,0.0,1757.9400634765625,1.0,280.65625,283.4465026855469,295.3111267089844,298.30926513671875,293.1499938964844,293.1499938964844,280.3500061035156,35874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605634570121765,1.0,0.0,0.0,3.920288562774658,3.920316219329834,1.0254850622004597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.5615234375,0.0,1894.3541259765625,1895.4371337890625,0.0,3034.28955078125,0.97161066532135,1.0,0.0,3.0,1.0,0.0
12403380,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.8071901798248291,0.2755114436149597,0.2500575184822082,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.5811699628829956,0.5023732781410217,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8646520972251892,0.3433569967746734,0.2412387281656265,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8492441177368164,0.3243653178215027,0.3091507852077484,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7481722235679626,0.2191772013902664,0.9965101480484008,284.7662353515625,284.95001220703125,297.9247741699219,292.2394104003906,297.4159240722656,297.2673034667969,284.7642517089844,1.0,0.5165179967880249,0.1966126710176468,0.1966126710176468,1.0,1.0,-2.760559320449829,0.3007602989673614,2.45979905128479,-0.3222580850124359,0.9022682309150696,0.9022682309150696,0.0,117.0785903930664,103.0,46921.8203125,0.0,1751.3284912109375,1.0,280.35626220703125,283.22283935546875,295.2904968261719,298.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,36140.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735350966453552,1.0,0.0,0.0,3.916022777557373,3.916050434112549,1.0232545264443615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.64892578125,0.0,1891.0283203125,1895.4371337890625,0.0,3155.968994140625,0.970809519290924,1.0,0.0,3.0,1.0,0.0
12403440,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.8071901798248291,0.2755114436149597,0.2500575184822082,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.5811699628829956,0.5023732781410217,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8646520972251892,0.3433569967746734,0.2412387281656265,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8492441177368164,0.3243653178215027,0.3091507852077484,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7481722235679626,0.2191772013902664,0.9965101480484008,284.7662353515625,284.95001220703125,297.9247741699219,292.2394104003906,297.4159240722656,297.2673034667969,284.7642517089844,1.0,0.5165179967880249,0.1966126710176468,0.1966126710176468,1.0,1.0,-2.760559320449829,0.3007602989673614,2.45979905128479,-0.3222580850124359,0.9022682309150696,0.9022682309150696,0.0,117.0785903930664,103.0,46921.8203125,0.0,1751.3284912109375,1.0,280.35626220703125,283.22283935546875,295.2904968261719,298.3710632324219,293.1499938964844,293.1499938964844,280.04998779296875,36140.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735350966453552,1.0,0.0,0.0,3.916022777557373,3.916050434112549,1.0232545264443615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.64892578125,0.0,1891.0283203125,1895.4371337890625,0.0,3155.968994140625,0.970809519290924,1.0,0.0,3.0,1.0,0.0
12403500,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114501953125,0.8090973496437073,0.2748770713806152,0.2495096921920776,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.9990000128746032,0.5810566544532776,0.497743159532547,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.8678181767463684,0.3439230918884277,0.2416490763425827,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.8515688180923462,0.3240838348865509,0.3089095652103424,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.7500156760215759,0.2188197970390319,0.9949603080749512,284.6087951660156,284.95001220703125,297.9141540527344,292.2353820800781,297.4059143066406,297.2574462890625,284.59814453125,1.0,0.5143581628799438,0.1980366855859756,0.1980366855859756,1.0,1.0,-2.7526843547821045,0.3022117912769317,2.450472593307495,-0.3190329074859619,0.8984739780426025,0.8984739780426025,0.0,115.55776977539062,103.0,47914.36328125,0.0,1732.333251953125,1.0,280.0946655273437,283.0413513183594,295.3021240234375,298.497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36313.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810316324234009,1.0,0.0,0.0,3.909742832183838,3.9097704887390137,1.0199753432971193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.3564453125,0.0,1884.3829345703125,1895.4371337890625,0.0,3226.248046875,0.9694637656211852,1.0,0.0,3.0,1.0,0.0
12403560,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.8118139505386353,0.2741360068321228,0.2487921863794326,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.9990000128746032,0.5813488364219666,0.4912678599357605,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8719761371612549,0.3443792164325714,0.2419263273477554,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480651855469,0.8548172116279602,0.3236802816390991,0.3084891140460968,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487976074219,0.7526320219039917,0.2183599770069122,0.9927120208740234,284.5477905273437,284.95001220703125,297.9034729003906,292.2312927246094,297.39703369140625,297.2490539550781,284.5453186035156,1.0,0.5113286972045898,0.1994979530572891,0.1994979530572891,1.0,1.0,-2.7411725521087646,0.3030703961849212,2.4381020069122314,-0.3156006932258606,0.8951325416564941,0.8951325416564941,0.0,113.43254089355467,106.0,47829.21875,0.0,1705.2139892578125,1.0,280.05621337890625,282.9906616210937,295.267578125,298.40869140625,293.1499938964844,293.1499938964844,280.3500061035156,36464.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833293914794922,1.0,0.0,0.0,3.899831295013428,3.899858713150024,1.0148104365725883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.5986328125,0.0,1872.9705810546875,1895.4371337890625,0.0,3247.773681640625,0.9673801064491272,1.0,0.0,3.0,1.0,0.0
12403620,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.8149762153625488,0.2740785181522369,0.2482497990131378,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.5845180153846741,0.4843158423900604,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8776744604110718,0.3466629683971405,0.243142157793045,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8586899638175964,0.3240028321743011,0.3083552122116089,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7555868029594421,0.218240812420845,0.9905734658241272,284.72369384765625,284.95001220703125,297.8819885253906,292.2230224609375,297.3960266113281,297.25372314453125,284.7250366210937,1.0,0.5088348388671875,0.202420487999916,0.202420487999916,1.0,1.0,-2.730874300003052,0.3071137070655823,2.423760414123535,-0.3096608817577362,0.8935311436653137,0.8935311436653137,0.0,111.23314666748048,109.0,46374.98828125,0.0,1679.7391357421875,1.0,280.3438415527344,283.1942749023437,295.1766052246094,298.1557922363281,293.1499938964844,293.1499938964844,280.6499938964844,36365.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696596622467041,1.0,0.0,0.0,3.8852193355560303,3.885246515274048,1.007220021165267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.07763671875,0.0,1853.67626953125,1895.4371337890625,0.0,3119.6181640625,0.9640915393829346,1.0,0.0,3.0,1.0,0.0
12403680,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.8149762153625488,0.2740785181522369,0.2482497990131378,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.5845180153846741,0.4843158423900604,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8776744604110718,0.3466629683971405,0.243142157793045,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8586899638175964,0.3240028321743011,0.3083552122116089,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7555868029594421,0.218240812420845,0.9905734658241272,284.72369384765625,284.95001220703125,297.8819885253906,292.2230224609375,297.3960266113281,297.25372314453125,284.7250366210937,1.0,0.5088348388671875,0.202420487999916,0.202420487999916,1.0,1.0,-2.730874300003052,0.3071137070655823,2.423760414123535,-0.3096608817577362,0.8935311436653137,0.8935311436653137,0.0,111.23314666748048,109.0,46374.98828125,0.0,1679.7391357421875,1.0,280.3438415527344,283.1942749023437,295.1766052246094,298.1557922363281,293.1499938964844,293.1499938964844,280.6499938964844,36365.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696596622467041,1.0,0.0,0.0,3.8852193355560303,3.885246515274048,1.007220021165267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.07763671875,0.0,1853.67626953125,1895.4371337890625,0.0,3119.6181640625,0.9640915393829346,1.0,0.0,3.0,1.0,0.0
12403740,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8184841871261597,0.2752494215965271,0.2490314841270446,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.5896090269088745,0.4793024957180023,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8835437297821045,0.3501966297626495,0.2453824579715728,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.862671971321106,0.3254936933517456,0.3094730377197265,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7587738037109375,0.2190526723861694,0.9930350184440612,284.9283752441406,284.95001220703125,297.8603820800781,292.2146301269531,297.4081420898437,297.2756042480469,284.9302062988281,1.0,0.5083776116371155,0.2053430378437042,0.2053430378437042,1.0,1.0,-2.732772827148437,0.313441514968872,2.419331312179565,-0.304009735584259,0.8949194550514221,0.8949194550514221,0.0,109.9990005493164,112.0,45085.14453125,0.0,1676.7486572265625,1.0,280.6435241699219,283.41845703125,295.158935546875,298.03814697265625,293.1499938964844,293.1499938964844,280.95001220703125,36135.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855218231678009,1.0,0.0,0.0,3.8792710304260254,3.879298210144043,1.0041381983683095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.7548828125,0.0,1844.3553466796875,1895.4371337890625,0.0,2984.168212890625,0.9626314043998718,1.0,0.0,3.0,1.0,0.0
12403800,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8184841871261597,0.2752494215965271,0.2490314841270446,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.5896090269088745,0.4793024957180023,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8835437297821045,0.3501966297626495,0.2453824579715728,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.862671971321106,0.3254936933517456,0.3094730377197265,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7587738037109375,0.2190526723861694,0.9930350184440612,284.9283752441406,284.95001220703125,297.8603820800781,292.2146301269531,297.4081420898437,297.2756042480469,284.9302062988281,1.0,0.5083776116371155,0.2053430378437042,0.2053430378437042,1.0,1.0,-2.732772827148437,0.313441514968872,2.419331312179565,-0.304009735584259,0.8949194550514221,0.8949194550514221,0.0,109.9990005493164,112.0,45085.14453125,0.0,1676.7486572265625,1.0,280.6435241699219,283.41845703125,295.158935546875,298.03814697265625,293.1499938964844,293.1499938964844,280.95001220703125,36135.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855218231678009,1.0,0.0,0.0,3.8792710304260254,3.879298210144043,1.0041381983683095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.7548828125,0.0,1844.3553466796875,1895.4371337890625,0.0,2984.168212890625,0.9626314043998718,1.0,0.0,3.0,1.0,0.0
12403860,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8215586543083191,0.277001291513443,0.2504609823226928,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9990000128746032,0.5955799221992493,0.4763241410255432,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.88885897397995,0.354383260011673,0.2481705248355865,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8661829829216003,0.3276436626911163,0.3113312423229217,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7617266774177551,0.2204557061195373,0.9985790252685548,285.1392517089844,284.95001220703125,297.83868408203125,292.2061462402344,297.4253845214844,297.3041687011719,285.14129638671875,1.0,0.509575605392456,0.2083097696304321,0.2083097696304321,1.0,1.0,-2.743150234222412,0.3215444684028625,2.4216058254241943,-0.2984404563903808,0.8991652727127075,0.8991652727127075,0.0,109.60102081298828,115.0,43957.34375,0.0,1690.1405029296875,1.0,280.9435119628906,283.6455993652344,295.1598205566406,297.9638671875,293.1499938964844,293.1499938964844,281.25,35849.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431620597839355,1.0,0.0,0.0,3.883948802947998,3.883975982666016,1.0065614333143458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.373046875,0.0,1847.9666748046875,1895.4371337890625,0.0,2871.27197265625,0.9635051488876344,1.0,0.0,3.0,1.0,0.0
12403920,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8215586543083191,0.277001291513443,0.2504609823226928,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9990000128746032,0.5955799221992493,0.4763241410255432,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.88885897397995,0.354383260011673,0.2481705248355865,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8661829829216003,0.3276436626911163,0.3113312423229217,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7617266774177551,0.2204557061195373,0.9985790252685548,285.1392517089844,284.95001220703125,297.83868408203125,292.2061462402344,297.4253845214844,297.3041687011719,285.14129638671875,1.0,0.509575605392456,0.2083097696304321,0.2083097696304321,1.0,1.0,-2.743150234222412,0.3215444684028625,2.4216058254241943,-0.2984404563903808,0.8991652727127075,0.8991652727127075,0.0,109.60102081298828,115.0,43957.34375,0.0,1690.1405029296875,1.0,280.9435119628906,283.6455993652344,295.1598205566406,297.9638671875,293.1499938964844,293.1499938964844,281.25,35849.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431620597839355,1.0,0.0,0.0,3.883948802947998,3.883975982666016,1.0065614333143458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.373046875,0.0,1847.9666748046875,1895.4371337890625,0.0,2871.27197265625,0.9635051488876344,1.0,0.0,3.0,1.0,0.0
12403980,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8239164352416992,0.2790900468826294,0.2522513270378113,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.9990000128746032,0.6018702387809753,0.4753395915031433,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.8933124542236328,0.3589829504489898,0.2512917220592499,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8689262866973877,0.3302015364170074,0.3136403560638428,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7641565203666687,0.2222451418638229,1.0061423778533936,285.3525085449219,284.95001220703125,297.8169250488281,292.19757080078125,297.4433288574219,297.33367919921875,285.3546142578125,1.0,0.512066662311554,0.21127650141716,0.21127650141716,1.0,1.0,-2.75972843170166,0.3309776484966278,2.42875075340271,-0.2929006516933441,0.906273365020752,0.906273365020752,0.0,109.93954467773438,118.0,42958.3984375,0.0,1716.3173828125,1.0,281.2435607910156,283.8732604980469,295.1607666015625,297.9018859863281,293.1499938964844,293.1499938964844,280.95001220703125,35541.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330874443054199,1.0,0.0,0.0,3.9001057147979736,3.9001331329345694,1.0149532272407669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.01708984375,0.0,1865.9423828125,1895.4371337890625,0.0,2777.205322265625,0.9669321179389954,1.0,0.0,3.0,1.0,0.0
12404040,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.8239164352416992,0.2790900468826294,0.2522513270378113,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.9990000128746032,0.6018702387809753,0.4753395915031433,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.8933124542236328,0.3589829504489898,0.2512917220592499,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8689262866973877,0.3302015364170074,0.3136403560638428,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7641565203666687,0.2222451418638229,1.0061423778533936,285.3525085449219,284.95001220703125,297.8169250488281,292.19757080078125,297.4433288574219,297.33367919921875,285.3546142578125,1.0,0.512066662311554,0.21127650141716,0.21127650141716,1.0,1.0,-2.75972843170166,0.3309776484966278,2.42875075340271,-0.2929006516933441,0.906273365020752,0.906273365020752,0.0,109.93954467773438,118.0,42958.3984375,0.0,1716.3173828125,1.0,281.2435607910156,283.8732604980469,295.1607666015625,297.9018859863281,293.1499938964844,293.1499938964844,280.95001220703125,35541.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330874443054199,1.0,0.0,0.0,3.9001057147979736,3.9001331329345694,1.0149532272407669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.01708984375,0.0,1865.9423828125,1895.4371337890625,0.0,2777.205322265625,0.9669321179389954,1.0,0.0,3.0,1.0,0.0
12404100,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8244278430938721,0.279719203710556,0.2530697882175445,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.6044427156448364,0.475931853055954,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8947834968566895,0.3609009683132171,0.2528130710124969,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.8696135878562927,0.3311817049980163,0.3147725760936737,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7648150324821472,0.2229588776826858,1.010010004043579,285.22491455078125,284.95001220703125,297.8060302734375,292.1932983398437,297.44708251953125,297.34185791015625,285.2161865234375,1.0,0.5136768817901611,0.212759867310524,0.212759867310524,1.0,1.0,-2.7692618370056152,0.3359987139701843,2.433263063430786,-0.290059745311737,0.90689879655838,0.90689879655838,0.0,110.43314361572266,118.0,44222.53515625,0.0,1732.9085693359375,1.0,280.9930725097656,283.7133483886719,295.240966796875,298.1510314941406,293.1499938964844,293.1499938964844,280.95001220703125,35583.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423305153846741,1.0,0.0,0.0,3.908310413360596,3.908337831497192,1.019228079712775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.4501953125,0.0,1876.7135009765625,1895.4371337890625,0.0,2863.496826171875,0.9687301516532898,1.0,0.0,3.0,1.0,0.0
12404160,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.8235331773757935,0.2798762917518616,0.2533988356590271,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.9990000128746032,0.6062397956848145,0.4782161116600036,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8947182297706604,0.3623699247837066,0.2539725303649902,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.86888188123703,0.3317518234252929,0.3154902160167694,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7642319798469543,0.2233708351850509,1.012531876564026,285.1811828613281,284.95001220703125,297.795166015625,292.1889953613281,297.4448547363281,297.3421936035156,285.1802978515625,1.0,0.515387237071991,0.2140606790781021,0.2140606790781021,1.0,1.0,-2.777690887451172,0.3404784798622131,2.4372124671936035,-0.2875003814697265,0.907953143119812,0.907953143119812,0.0,111.32040405273438,121.0,44464.578125,0.0,1749.7978515625,1.0,280.95611572265625,283.67303466796875,295.2426147460937,298.14276123046875,293.1499938964844,293.1499938964844,280.6499938964844,35639.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484471440315247,1.0,0.0,0.0,3.91440224647522,3.914429903030396,1.0224079005638489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4921875,0.0,1884.9324951171875,1895.4371337890625,0.0,2920.728515625,0.9701589345932008,1.0,0.0,3.0,1.0,0.0
12404220,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8193751573562622,0.2794286906719208,0.2532892227172851,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6078909039497375,0.4858136177062988,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8919821977615356,0.3645576238632202,0.2557164430618286,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8649254441261292,0.3321217596530914,0.3161517083644867,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7607905864715576,0.2235582917928695,1.0146844387054443,284.989013671875,284.95001220703125,297.7734375,292.1804504394531,297.4291076660156,297.3282775878906,284.98797607421875,1.0,0.5189346671104431,0.2166622877120971,0.2166622877120971,1.0,1.0,-2.792170524597168,0.3490198850631714,2.443150758743286,-0.2822780311107635,0.906869113445282,0.906869113445282,0.0,113.80309295654295,124.0,45912.46875,0.0,1783.5870361328125,1.0,280.65625,283.4569396972656,295.2431335449219,298.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,35845.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643748164176941,1.0,0.0,0.0,3.920938491821289,3.9209659099578857,1.025825099532085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6357421875,0.0,1894.951171875,1895.4371337890625,0.0,3070.040771484375,0.9717379808425904,1.0,0.0,3.0,1.0,0.0
12404280,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8193751573562622,0.2794286906719208,0.2532892227172851,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6078909039497375,0.4858136177062988,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8919821977615356,0.3645576238632202,0.2557164430618286,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8649254441261292,0.3321217596530914,0.3161517083644867,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7607905864715576,0.2235582917928695,1.0146844387054443,284.989013671875,284.95001220703125,297.7734375,292.1804504394531,297.4291076660156,297.3282775878906,284.98797607421875,1.0,0.5189346671104431,0.2166622877120971,0.2166622877120971,1.0,1.0,-2.792170524597168,0.3490198850631714,2.443150758743286,-0.2822780311107635,0.906869113445282,0.906869113445282,0.0,113.80309295654295,124.0,45912.46875,0.0,1783.5870361328125,1.0,280.65625,283.4569396972656,295.2431335449219,298.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,35845.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643748164176941,1.0,0.0,0.0,3.920938491821289,3.9209659099578857,1.025825099532085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6357421875,0.0,1894.951171875,1895.4371337890625,0.0,3070.040771484375,0.9717379808425904,1.0,0.0,3.0,1.0,0.0
