time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404340,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8133662343025208,0.2784045040607452,0.2525762021541595,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.9990000128746032,0.6073950529098511,0.4958038628101349,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.8872775435447693,0.3661403954029083,0.2569803297519684,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8590828776359558,0.3318245112895965,0.3161090910434723,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7555344700813293,0.2231246680021286,1.0138541460037231,284.7951354980469,284.95001220703125,297.7518005371094,292.17193603515625,297.403564453125,297.3016357421875,284.7940979003906,1.0,0.5224440693855286,0.2192639112472534,0.2192639112472534,1.0,1.0,-2.8037922382354736,0.3571107387542724,2.446681499481201,-0.2768744528293609,0.9031821489334106,0.9031821489334106,0.0,116.84703063964844,127.0,47262.39453125,0.0,1815.9599609375,1.0,280.3562316894531,283.24127197265625,295.2236022949219,298.31939697265625,293.1499938964844,293.1499938964844,280.04998779296875,36101.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773847222328186,1.0,0.0,0.0,3.917996644973755,3.91802430152893,1.024286348183523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.40625,0.0,1893.241943359375,1895.4371337890625,0.0,3192.066650390625,0.9712303876876832,1.0,0.0,3.0,1.0,0.0
12404400,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8133662343025208,0.2784045040607452,0.2525762021541595,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.9990000128746032,0.6073950529098511,0.4958038628101349,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.8872775435447693,0.3661403954029083,0.2569803297519684,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8590828776359558,0.3318245112895965,0.3161090910434723,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7555344700813293,0.2231246680021286,1.0138541460037231,284.7951354980469,284.95001220703125,297.7518005371094,292.17193603515625,297.403564453125,297.3016357421875,284.7940979003906,1.0,0.5224440693855286,0.2192639112472534,0.2192639112472534,1.0,1.0,-2.8037922382354736,0.3571107387542724,2.446681499481201,-0.2768744528293609,0.9031821489334106,0.9031821489334106,0.0,116.84703063964844,127.0,47262.39453125,0.0,1815.9599609375,1.0,280.3562316894531,283.24127197265625,295.2236022949219,298.31939697265625,293.1499938964844,293.1499938964844,280.04998779296875,36101.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773847222328186,1.0,0.0,0.0,3.917996644973755,3.91802430152893,1.024286348183523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.40625,0.0,1893.241943359375,1895.4371337890625,0.0,3192.066650390625,0.9712303876876832,1.0,0.0,3.0,1.0,0.0
12404460,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.8063943386077881,0.2770687341690063,0.2515519261360168,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.9990000128746032,0.6052364706993103,0.5068531632423401,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8817805647850037,0.367365688085556,0.2579723000526428,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8525238037109375,0.3311310112476349,0.3156546354293823,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.749514102935791,0.2222848981618881,1.0110554695129397,284.6026306152344,284.95001220703125,297.7303161621094,292.1635437011719,297.3729248046875,297.2683410644531,284.6017150878906,1.0,0.5257977843284607,0.2217665165662765,0.2217665165662765,1.0,1.0,-2.8131251335144043,0.3646264374256134,2.4484987258911133,-0.2715373635292053,0.896933913230896,0.896933913230896,0.0,120.14839935302734,130.0,48525.77734375,0.0,1846.24267578125,1.0,280.0563049316406,283.0285339355469,295.2053527832031,298.3792419433594,293.1499938964844,293.1499938964844,280.3500061035156,36392.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882508873939514,1.0,0.0,0.0,3.904288530349731,3.904315948486328,1.017131467051513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.865234375,0.0,1878.0635986328125,1895.4371337890625,0.0,3293.84619140625,0.9683383107185364,1.0,0.0,3.0,1.0,0.0
12404520,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.8063943386077881,0.2770687341690063,0.2515519261360168,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.9990000128746032,0.6052364706993103,0.5068531632423401,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8817805647850037,0.367365688085556,0.2579723000526428,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8525238037109375,0.3311310112476349,0.3156546354293823,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.749514102935791,0.2222848981618881,1.0110554695129397,284.6026306152344,284.95001220703125,297.7303161621094,292.1635437011719,297.3729248046875,297.2683410644531,284.6017150878906,1.0,0.5257977843284607,0.2217665165662765,0.2217665165662765,1.0,1.0,-2.8131251335144043,0.3646264374256134,2.4484987258911133,-0.2715373635292053,0.896933913230896,0.896933913230896,0.0,120.14839935302734,130.0,48525.77734375,0.0,1846.24267578125,1.0,280.0563049316406,283.0285339355469,295.2053527832031,298.3792419433594,293.1499938964844,293.1499938964844,280.3500061035156,36392.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882508873939514,1.0,0.0,0.0,3.904288530349731,3.904315948486328,1.017131467051513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.865234375,0.0,1878.0635986328125,1895.4371337890625,0.0,3293.84619140625,0.9683383107185364,1.0,0.0,3.0,1.0,0.0
12404580,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8010231256484985,0.2770604491233825,0.2512203156948089,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9990000128746032,0.603882908821106,0.5161744952201843,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8780714869499207,0.3698992729187011,0.2594817280769348,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.847582221031189,0.3314777016639709,0.3157109022140503,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7448292374610901,0.2221110314130783,1.0095323324203491,284.7987060546875,284.95001220703125,297.708984375,292.1552734375,297.3554992675781,297.2518615722656,284.8007202148437,1.0,0.5291287899017334,0.2242691069841385,0.2242691069841385,1.0,1.0,-2.823974609375,0.3725433647632599,2.4514312744140625,-0.2662248909473419,0.8964883089065552,0.8964883089065552,0.0,123.0903549194336,118.0,47343.88671875,0.0,1877.3814697265625,1.0,280.3438720703125,283.2468566894531,295.11944580078125,298.15106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36259.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767969012260437,1.0,0.0,0.0,3.8935723304748535,3.89359974861145,1.0115555824086186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.93017578125,0.0,1863.3944091796875,1895.4371337890625,0.0,3186.555419921875,0.9658974409103394,1.0,0.0,3.0,1.0,0.0
12404640,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8010231256484985,0.2770604491233825,0.2512203156948089,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9990000128746032,0.603882908821106,0.5161744952201843,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8780714869499207,0.3698992729187011,0.2594817280769348,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.847582221031189,0.3314777016639709,0.3157109022140503,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7448292374610901,0.2221110314130783,1.0095323324203491,284.7987060546875,284.95001220703125,297.708984375,292.1552734375,297.3554992675781,297.2518615722656,284.8007202148437,1.0,0.5291287899017334,0.2242691069841385,0.2242691069841385,1.0,1.0,-2.823974609375,0.3725433647632599,2.4514312744140625,-0.2662248909473419,0.8964883089065552,0.8964883089065552,0.0,123.0903549194336,118.0,47343.88671875,0.0,1877.3814697265625,1.0,280.3438720703125,283.2468566894531,295.11944580078125,298.15106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36259.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767969012260437,1.0,0.0,0.0,3.8935723304748535,3.89359974861145,1.0115555824086186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.93017578125,0.0,1863.3944091796875,1895.4371337890625,0.0,3186.555419921875,0.9658974409103394,1.0,0.0,3.0,1.0,0.0
12404700,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8020751476287842,0.2775287330150604,0.251481294631958,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.604084312915802,0.5147351026535034,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8801549077033997,0.3716456294059753,0.2605684697628021,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8487069010734558,0.3320978879928589,0.31613489985466,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.745608925819397,0.2223604768514633,1.0100549459457395,284.95147705078125,284.95001220703125,297.6983947753906,292.1512145996094,297.3529357910156,297.2516174316406,284.9609680175781,1.0,0.5287107229232788,0.2255204170942306,0.2255204170942306,1.0,1.0,-2.8250174522399902,0.3756168484687805,2.4494006633758545,-0.2632567584514618,0.8979794383049011,0.8979794383049011,0.0,122.73883056640624,118.0,46199.2890625,0.0,1877.305908203125,1.0,280.6048889160156,283.4252624511719,295.08258056640625,297.9854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36128.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681750297546387,1.0,0.0,0.0,3.891395568847656,3.891422986984253,1.0104249668074772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.38427734375,0.0,1859.590087890625,1895.4371337890625,0.0,3105.69091796875,0.9653764963150024,1.0,0.0,3.0,1.0,0.0
12404760,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8054875135421753,0.2782016098499298,0.2519770562648773,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6053174734115601,0.5093903541564941,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8847665190696716,0.3736040592193603,0.2618440985679626,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8521430492401123,0.332938402891159,0.3167974948883056,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7484055161476135,0.2227967530488968,1.0114178657531738,285.0014953613281,284.95001220703125,297.6878662109375,292.1471862792969,297.3550720214844,297.2574157714844,285.00262451171875,1.0,0.5273651480674744,0.2267427742481231,0.2267427742481231,1.0,1.0,-2.823162078857422,0.3780376017093658,2.445124387741089,-0.2604216039180755,0.8988745212554932,0.8988745212554932,0.0,121.20741271972656,121.0,46050.2734375,0.0,1866.9866943359373,1.0,280.6436767578125,283.469482421875,295.1008605957031,298.0403137207031,293.1499938964844,293.1499938964844,280.95001220703125,36021.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643974661827087,1.0,0.0,0.0,3.891993999481201,3.8920211791992174,1.0107356729349704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.189453125,0.0,1859.4959716796875,1895.4371337890625,0.0,3070.253173828125,0.9654041528701782,1.0,0.0,3.0,1.0,0.0
12404820,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8095826506614685,0.2798801064491272,0.2533239424228668,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.9990000128746032,0.6097071170806885,0.5044369101524353,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8910273909568787,0.377890408039093,0.2646917402744293,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8564139604568481,0.3350234627723694,0.3185754120349884,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7518922686576843,0.2240593582391739,1.0162180662155151,285.2027893066406,284.95001220703125,297.6670227050781,292.1393127441406,297.366943359375,297.2787780761719,285.2044677734375,1.0,0.5278670191764832,0.229187473654747,0.229187473654747,1.0,1.0,-2.8301379680633545,0.3851655423641205,2.444972515106201,-0.25516477227211,0.9038997888565063,0.9038997888565063,0.0,120.10882568359376,124.0,44855.03125,0.0,1872.6612548828125,1.0,280.943603515625,283.6895751953125,295.0963439941406,297.9567565917969,293.1499938964844,293.1499938964844,280.6499938964844,35748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530349135398865,1.0,0.0,0.0,3.9004876613616943,3.900514841079712,1.0151519518331042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.95458984375,0.0,1868.0787353515625,1895.4371337890625,0.0,2963.70458984375,0.9671411514282228,1.0,0.0,3.0,1.0,0.0
12404880,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8095826506614685,0.2798801064491272,0.2533239424228668,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.9990000128746032,0.6097071170806885,0.5044369101524353,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8910273909568787,0.377890408039093,0.2646917402744293,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8564139604568481,0.3350234627723694,0.3185754120349884,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7518922686576843,0.2240593582391739,1.0162180662155151,285.2027893066406,284.95001220703125,297.6670227050781,292.1393127441406,297.366943359375,297.2787780761719,285.2044677734375,1.0,0.5278670191764832,0.229187473654747,0.229187473654747,1.0,1.0,-2.8301379680633545,0.3851655423641205,2.444972515106201,-0.25516477227211,0.9038997888565063,0.9038997888565063,0.0,120.10882568359376,124.0,44855.03125,0.0,1872.6612548828125,1.0,280.943603515625,283.6895751953125,295.0963439941406,297.9567565917969,293.1499938964844,293.1499938964844,280.6499938964844,35748.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530349135398865,1.0,0.0,0.0,3.9004876613616943,3.900514841079712,1.0151519518331042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.95458984375,0.0,1868.0787353515625,1895.4371337890625,0.0,2963.70458984375,0.9671411514282228,1.0,0.0,3.0,1.0,0.0
12404940,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8104007840156555,0.2803492248058319,0.2541419565677643,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.6128953695297241,0.5045153498649597,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8938053250312805,0.3809781074523926,0.2671444416046142,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.857643187046051,0.3361964225769043,0.3200241029262543,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7528788447380066,0.2247737497091293,1.0205179452896118,285.0264892578125,284.95001220703125,297.646484375,292.1316833496094,297.3670654296875,297.2850952148437,285.02545166015625,1.0,0.5296333432197571,0.231632187962532,0.231632187962532,1.0,1.0,-2.841073513031006,0.3932086229324341,2.4478650093078613,-0.2496394366025924,0.9034764766693116,0.9034764766693116,0.0,120.53307342529295,127.0,46229.0859375,0.0,1891.998291015625,1.0,280.6560974121094,283.4866638183594,295.1748046875,298.1845092773437,293.1499938964844,293.1499938964844,280.3500061035156,35867.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661094307899475,1.0,0.0,0.0,3.9063353538513184,3.906362771987915,1.018198190649855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.16064453125,0.0,1876.4666748046875,1895.4371337890625,0.0,3086.31298828125,0.968490183353424,1.0,0.0,3.0,1.0,0.0
12405000,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8104007840156555,0.2803492248058319,0.2541419565677643,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.6128953695297241,0.5045153498649597,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8938053250312805,0.3809781074523926,0.2671444416046142,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.857643187046051,0.3361964225769043,0.3200241029262543,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7528788447380066,0.2247737497091293,1.0205179452896118,285.0264892578125,284.95001220703125,297.646484375,292.1316833496094,297.3670654296875,297.2850952148437,285.02545166015625,1.0,0.5296333432197571,0.231632187962532,0.231632187962532,1.0,1.0,-2.841073513031006,0.3932086229324341,2.4478650093078613,-0.2496394366025924,0.9034764766693116,0.9034764766693116,0.0,120.53307342529295,127.0,46229.0859375,0.0,1891.998291015625,1.0,280.6560974121094,283.4866638183594,295.1748046875,298.1845092773437,293.1499938964844,293.1499938964844,280.3500061035156,35867.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661094307899475,1.0,0.0,0.0,3.9063353538513184,3.906362771987915,1.018198190649855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.16064453125,0.0,1876.4666748046875,1895.4371337890625,0.0,3086.31298828125,0.968490183353424,1.0,0.0,3.0,1.0,0.0
12405060,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8071772456169128,0.2796569466590881,0.2537800371646881,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9990000128746032,0.613534152507782,0.5098761320114136,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8923157453536987,0.3828862011432647,0.2686746418476105,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8549756407737732,0.3362519145011902,0.3203563094139099,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7504470348358154,0.2246402949094772,1.02104389667511,284.83331298828125,284.95001220703125,297.6263122558594,292.1243591308594,297.35205078125,297.27166748046875,284.832275390625,1.0,0.5319637656211853,0.2340037226676941,0.2340037226676941,1.0,1.0,-2.8499538898468018,0.4007286429405212,2.449225187301636,-0.2441633939743042,0.9003044962882996,0.9003044962882996,0.0,122.3156280517578,130.0,47577.54296875,0.0,1914.78076171875,1.0,280.3563232421875,283.2712097167969,295.1775817871094,298.2882995605469,293.1499938964844,293.1499938964844,280.04998779296875,36088.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800221681594849,1.0,0.0,0.0,3.903829336166382,3.9038569927215576,1.0168922699449467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.23193359375,0.0,1875.0484619140625,1895.4371337890625,0.0,3216.78857421875,0.968056321144104,1.0,0.0,3.0,1.0,0.0
12405120,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8071772456169128,0.2796569466590881,0.2537800371646881,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.9990000128746032,0.613534152507782,0.5098761320114136,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8923157453536987,0.3828862011432647,0.2686746418476105,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8549756407737732,0.3362519145011902,0.3203563094139099,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7504470348358154,0.2246402949094772,1.02104389667511,284.83331298828125,284.95001220703125,297.6263122558594,292.1243591308594,297.35205078125,297.27166748046875,284.832275390625,1.0,0.5319637656211853,0.2340037226676941,0.2340037226676941,1.0,1.0,-2.8499538898468018,0.4007286429405212,2.449225187301636,-0.2441633939743042,0.9003044962882996,0.9003044962882996,0.0,122.3156280517578,130.0,47577.54296875,0.0,1914.78076171875,1.0,280.3563232421875,283.2712097167969,295.1775817871094,298.2882995605469,293.1499938964844,293.1499938964844,280.04998779296875,36088.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800221681594849,1.0,0.0,0.0,3.903829336166382,3.9038569927215576,1.0168922699449467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.23193359375,0.0,1875.0484619140625,1895.4371337890625,0.0,3216.78857421875,0.968056321144104,1.0,0.0,3.0,1.0,0.0
12405180,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.8018267750740051,0.2784513533115387,0.2528768479824066,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.9990000128746032,0.6120020747184753,0.5180597305297852,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.8886575698852539,0.3841913044452667,0.2697368264198303,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.8503066897392273,0.335699051618576,0.3200445771217346,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.7461636066436768,0.2239623665809631,1.018968939781189,284.6416931152344,284.95001220703125,297.6065368652344,292.1173400878906,297.3287658691406,297.24737548828125,284.6407775878906,1.0,0.5345116257667542,0.2363752573728561,0.2363752573728561,1.0,1.0,-2.857113838195801,0.4079423248767853,2.449171543121338,-0.2386062443256378,0.8945826292037964,0.8945826292037964,0.0,124.83026885986328,133.0,48860.29296875,0.0,1938.487060546875,1.0,280.056396484375,283.0591125488281,295.16217041015625,298.3554077148437,293.1499938964844,293.1499938964844,280.3500061035156,36359.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916006088256836,1.0,0.0,0.0,3.891298294067383,3.8913254737854,1.010374376164691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.287109375,0.0,1861.311279296875,1895.4371337890625,0.0,3325.173095703125,0.965416133403778,1.0,0.0,3.0,1.0,0.0
12405240,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.8018267750740051,0.2784513533115387,0.2528768479824066,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.9990000128746032,0.6120020747184753,0.5180597305297852,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.8886575698852539,0.3841913044452667,0.2697368264198303,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.8503066897392273,0.335699051618576,0.3200445771217346,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.7461636066436768,0.2239623665809631,1.018968939781189,284.6416931152344,284.95001220703125,297.6065368652344,292.1173400878906,297.3287658691406,297.24737548828125,284.6407775878906,1.0,0.5345116257667542,0.2363752573728561,0.2363752573728561,1.0,1.0,-2.857113838195801,0.4079423248767853,2.449171543121338,-0.2386062443256378,0.8945826292037964,0.8945826292037964,0.0,124.83026885986328,133.0,48860.29296875,0.0,1938.487060546875,1.0,280.056396484375,283.0591125488281,295.16217041015625,298.3554077148437,293.1499938964844,293.1499938964844,280.3500061035156,36359.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916006088256836,1.0,0.0,0.0,3.891298294067383,3.8913254737854,1.010374376164691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.287109375,0.0,1861.311279296875,1895.4371337890625,0.0,3325.173095703125,0.965416133403778,1.0,0.0,3.0,1.0,0.0
12405300,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7991696000099182,0.2782506942749023,0.2524939179420471,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9990000128746032,0.6112217903137207,0.5223085880279541,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.886809229850769,0.385234922170639,0.2703008353710174,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8479470610618591,0.3357026576995849,0.3198920488357544,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7439567446708679,0.2237759977579116,1.01774001121521,284.7813720703125,284.95001220703125,297.5968017578125,292.1139831542969,297.3202819824219,297.2391662597656,284.7907409667969,1.0,0.5358362197875977,0.2375610321760177,0.2375610321760177,1.0,1.0,-2.8607749938964844,0.4115939438343048,2.449181079864502,-0.2358391135931015,0.8947897553443909,0.8947897553443909,0.0,126.14632415771484,133.0,47756.48046875,0.0,1950.8023681640625,1.0,280.3065795898437,283.2270812988281,295.0833740234375,298.1128234863281,293.1499938964844,293.1499938964844,280.3500061035156,36292.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884526252746582,1.0,0.0,0.0,3.885489463806152,3.885516881942749,1.00736008334934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.525390625,0.0,1853.43603515625,1895.4371337890625,0.0,3258.982666015625,0.9641452431678772,1.0,0.0,3.0,1.0,0.0
12405360,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7975859642028809,0.278503268957138,0.2525937557220459,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9990000128746032,0.6108999848365784,0.525545060634613,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.885993242263794,0.3867354691028595,0.2712450623512268,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8464924097061157,0.3361044526100158,0.3201520144939422,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7425290942192078,0.2238723486661911,1.0178101062774658,284.8363037109375,284.95001220703125,297.5871887207031,292.1106872558594,297.31646728515625,297.23699951171875,284.8382263183594,1.0,0.5372816920280457,0.2386820465326309,0.2386820465326309,1.0,1.0,-2.8663129806518555,0.4155329465866089,2.450779914855957,-0.2332095354795456,0.8946275115013123,0.8946275115013123,0.0,127.25747680664062,121.0,47679.01171875,0.0,1965.19775390625,1.0,280.34393310546875,283.2760925292969,295.0765380859375,298.1280822753906,293.1499938964844,293.1499938964844,280.6499938964844,36213.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805369138717651,1.0,0.0,0.0,3.88228702545166,3.882314443588257,1.0057002555186043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.19775390625,0.0,1848.7711181640625,1895.4371337890625,0.0,3221.6123046875,0.9633469581604004,1.0,0.0,3.0,1.0,0.0
12405420,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8025957345962524,0.2796720862388611,0.2533698081970215,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.6123470664024353,0.5176189541816711,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8932517766952515,0.3904189169406891,0.2735888957977295,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8515766263008118,0.3375871479511261,0.321254014968872,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7465687394142151,0.22459477186203,1.0198463201522827,285.0366516113281,284.95001220703125,297.5683288574219,292.1044616699219,297.318359375,297.24493408203125,285.0377197265625,1.0,0.5351446866989136,0.240924060344696,0.240924060344696,1.0,1.0,-2.864328145980835,0.4205120503902435,2.4438161849975586,-0.2276064902544021,0.8974676132202148,0.8974676132202148,0.0,124.98225402832033,124.0,46381.328125,0.0,1950.8111572265625,1.0,280.6435241699219,283.4965515136719,295.0588073730469,298.01776123046875,293.1499938964844,293.1499938964844,280.95001220703125,35969.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682817816734314,1.0,0.0,0.0,3.8826653957366943,3.882692575454712,1.0058962516268366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.78125,0.0,1847.305419921875,1895.4371337890625,0.0,3106.692626953125,0.9632861614227296,1.0,0.0,3.0,1.0,0.0
12405480,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8025957345962524,0.2796720862388611,0.2533698081970215,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.6123470664024353,0.5176189541816711,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8932517766952515,0.3904189169406891,0.2735888957977295,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8515766263008118,0.3375871479511261,0.321254014968872,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7465687394142151,0.22459477186203,1.0198463201522827,285.0366516113281,284.95001220703125,297.5683288574219,292.1044616699219,297.318359375,297.24493408203125,285.0377197265625,1.0,0.5351446866989136,0.240924060344696,0.240924060344696,1.0,1.0,-2.864328145980835,0.4205120503902435,2.4438161849975586,-0.2276064902544021,0.8974676132202148,0.8974676132202148,0.0,124.98225402832033,124.0,46381.328125,0.0,1950.8111572265625,1.0,280.6435241699219,283.4965515136719,295.0588073730469,298.01776123046875,293.1499938964844,293.1499938964844,280.95001220703125,35969.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682817816734314,1.0,0.0,0.0,3.8826653957366943,3.882692575454712,1.0058962516268366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.78125,0.0,1847.305419921875,1895.4371337890625,0.0,3106.692626953125,0.9632861614227296,1.0,0.0,3.0,1.0,0.0
12405540,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8070613145828247,0.2813552320003509,0.2547172605991363,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9990000128746032,0.6166723966598511,0.5119773745536804,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8997709155082703,0.3946478068828583,0.2763952314853668,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.85614413022995,0.3396695852279663,0.3230258822441101,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.750298798084259,0.2258499860763549,1.0246200561523438,285.2346496582031,284.95001220703125,297.54998779296875,292.09869384765625,297.330078125,297.2653503417969,285.2361755371094,1.0,0.5353901386260986,0.2431660890579223,0.2431660890579223,1.0,1.0,-2.870388984680176,0.4273474216461181,2.4430415630340576,-0.2223824560642242,0.9028978943824768,0.9028978943824768,0.0,123.6451187133789,127.0,45161.96484375,0.0,1954.080322265625,1.0,280.94354248046875,283.71368408203125,295.0553894042969,297.9341125488281,293.1499938964844,293.1499938964844,280.6499938964844,35695.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568664789199829,1.0,0.0,0.0,3.893156290054321,3.893183708190918,1.01133946373011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.0478515625,0.0,1858.3646240234373,1895.4371337890625,0.0,2999.62060546875,0.9654675126075744,1.0,0.0,3.0,1.0,0.0
12405600,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8070613145828247,0.2813552320003509,0.2547172605991363,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9990000128746032,0.6166723966598511,0.5119773745536804,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8997709155082703,0.3946478068828583,0.2763952314853668,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.85614413022995,0.3396695852279663,0.3230258822441101,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.750298798084259,0.2258499860763549,1.0246200561523438,285.2346496582031,284.95001220703125,297.54998779296875,292.09869384765625,297.330078125,297.2653503417969,285.2361755371094,1.0,0.5353901386260986,0.2431660890579223,0.2431660890579223,1.0,1.0,-2.870388984680176,0.4273474216461181,2.4430415630340576,-0.2223824560642242,0.9028978943824768,0.9028978943824768,0.0,123.6451187133789,127.0,45161.96484375,0.0,1954.080322265625,1.0,280.94354248046875,283.71368408203125,295.0553894042969,297.9341125488281,293.1499938964844,293.1499938964844,280.6499938964844,35695.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568664789199829,1.0,0.0,0.0,3.893156290054321,3.893183708190918,1.01133946373011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.0478515625,0.0,1858.3646240234373,1895.4371337890625,0.0,2999.62060546875,0.9654675126075744,1.0,0.0,3.0,1.0,0.0
12405660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8080906867980957,0.2818122804164886,0.2555230855941772,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6196994185447693,0.5116498470306396,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9026126265525818,0.3976009488105774,0.2787648439407348,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8575555682182312,0.3408130407333374,0.3244485259056091,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7514262199401855,0.226528525352478,1.0287646055221558,285.05712890625,284.95001220703125,297.5321044921875,292.09326171875,297.3301696777344,297.2708740234375,285.0560607910156,1.0,0.5369633436203003,0.245371326804161,0.245371326804161,1.0,1.0,-2.880504846572876,0.43506720662117,2.4454376697540283,-0.2169355750083923,0.902873158454895,0.902873158454895,0.0,123.93631744384766,130.0,46538.671875,0.0,1971.951171875,1.0,280.6561279296875,283.5097045898437,295.1352844238281,298.1628723144531,293.1499938964844,293.1499938964844,280.3500061035156,35816.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696796298027039,1.0,0.0,0.0,3.900907039642334,3.90093445777893,1.0153704579352052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.08642578125,0.0,1869.15380859375,1895.4371337890625,0.0,3119.80517578125,0.9672435522079468,1.0,0.0,3.0,1.0,0.0
12405720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8080906867980957,0.2818122804164886,0.2555230855941772,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6196994185447693,0.5116498470306396,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9026126265525818,0.3976009488105774,0.2787648439407348,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8575555682182312,0.3408130407333374,0.3244485259056091,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7514262199401855,0.226528525352478,1.0287646055221558,285.05712890625,284.95001220703125,297.5321044921875,292.09326171875,297.3301696777344,297.2708740234375,285.0560607910156,1.0,0.5369633436203003,0.245371326804161,0.245371326804161,1.0,1.0,-2.880504846572876,0.43506720662117,2.4454376697540283,-0.2169355750083923,0.902873158454895,0.902873158454895,0.0,123.93631744384766,130.0,46538.671875,0.0,1971.951171875,1.0,280.6561279296875,283.5097045898437,295.1352844238281,298.1628723144531,293.1499938964844,293.1499938964844,280.3500061035156,35816.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696796298027039,1.0,0.0,0.0,3.900907039642334,3.90093445777893,1.0153704579352052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.08642578125,0.0,1869.15380859375,1895.4371337890625,0.0,3119.80517578125,0.9672435522079468,1.0,0.0,3.0,1.0,0.0
12405780,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8049747347831726,0.2811028063297272,0.2551445960998535,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.620055615901947,0.5167555212974548,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9011006951332092,0.3993337750434875,0.2801761925220489,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8550283312797546,0.3408249914646148,0.3247400820255279,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7491129040718079,0.2263495624065399,1.0290833711624146,284.86376953125,284.95001220703125,297.5145263671875,292.0881042480469,297.31573486328125,297.2574462890625,284.8627014160156,1.0,0.5391337275505066,0.2475765496492386,0.2475765496492386,1.0,1.0,-2.888618230819702,0.4423924386501312,2.446225881576538,-0.2114245295524597,0.9001041650772095,0.9001041650772095,0.0,125.64722442626952,133.0,47907.4453125,0.0,1993.6351318359373,1.0,280.3563537597656,283.29412841796875,295.140625,298.27001953125,293.1499938964844,293.1499938964844,280.04998779296875,36038.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834276795387268,1.0,0.0,0.0,3.900267839431762,3.90029525756836,1.0150375828743563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6767578125,0.0,1870.1173095703125,1895.4371337890625,0.0,3248.6943359375,0.967228353023529,1.0,0.0,3.0,1.0,0.0
12405840,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8049747347831726,0.2811028063297272,0.2551445960998535,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.620055615901947,0.5167555212974548,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9011006951332092,0.3993337750434875,0.2801761925220489,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8550283312797546,0.3408249914646148,0.3247400820255279,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7491129040718079,0.2263495624065399,1.0290833711624146,284.86376953125,284.95001220703125,297.5145263671875,292.0881042480469,297.31573486328125,297.2574462890625,284.8627014160156,1.0,0.5391337275505066,0.2475765496492386,0.2475765496492386,1.0,1.0,-2.888618230819702,0.4423924386501312,2.446225881576538,-0.2114245295524597,0.9001041650772095,0.9001041650772095,0.0,125.64722442626952,133.0,47907.4453125,0.0,1993.6351318359373,1.0,280.3563537597656,283.29412841796875,295.140625,298.27001953125,293.1499938964844,293.1499938964844,280.04998779296875,36038.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834276795387268,1.0,0.0,0.0,3.900267839431762,3.90029525756836,1.0150375828743563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6767578125,0.0,1870.1173095703125,1895.4371337890625,0.0,3248.6943359375,0.967228353023529,1.0,0.0,3.0,1.0,0.0
12405900,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8026290535926819,0.2805472612380981,0.2547664046287536,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.9990000128746032,0.6193750500679016,0.5204090476036072,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.8995233178138733,0.3999747037887573,0.2807222008705139,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8529965877532959,0.3405922651290893,0.3246516287326813,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.7472516894340515,0.2260523736476898,1.028300404548645,284.7183532714844,284.95001220703125,297.505859375,292.0856018066406,297.3055725097656,297.24688720703125,284.7096252441406,1.0,0.5403276681900024,0.2486791759729385,0.2486791759729385,1.0,1.0,-2.892164707183838,0.4459597468376159,2.446204900741577,-0.2086529731750488,0.8971540927886963,0.8971540927886963,0.0,126.79476928710938,133.0,49089.87890625,0.0,2005.1177978515625,1.0,280.0950012207031,283.1224975585937,295.1576843261719,298.4127197265625,293.1499938964844,293.1499938964844,280.04998779296875,36186.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916687369346619,1.0,0.0,0.0,3.896472692489624,3.8965001106262207,1.0130632972504827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.69091796875,0.0,1866.4837646484373,1895.4371337890625,0.0,3325.810302734375,0.9664258360862732,1.0,0.0,3.0,1.0,0.0
12405960,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7997644543647766,0.2798738181591034,0.2542220652103424,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.9990000128746032,0.6181338429450989,0.5247437357902527,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.8974010348320007,0.4004798829555511,0.2811215817928314,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729736328125,0.8504815101623535,0.3402189314365387,0.3243805766105652,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7449479103088379,0.2256310135126114,1.0268099308013916,284.6728210449219,284.95001220703125,297.49725341796875,292.0831604003906,297.2939147949219,297.2343444824219,284.6719665527344,1.0,0.5415423512458801,0.2496977001428604,0.2496977001428604,1.0,1.0,-2.8950839042663574,0.4491978287696838,2.4458861351013184,-0.2060666978359222,0.8948011994361877,0.8948011994361877,0.0,128.11703491210938,136.0,49227.015625,0.0,2016.4522705078125,1.0,280.0563049316406,283.08282470703125,295.12811279296875,298.3419494628906,293.1499938964844,293.1499938964844,280.3500061035156,36307.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950045108795166,1.0,0.0,0.0,3.8896446228027344,3.889672040939331,1.0095158131662174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.84130859375,0.0,1858.8082275390625,1895.4371337890625,0.0,3356.975830078125,0.96501487493515,1.0,0.0,3.0,1.0,0.0
12406020,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7956731915473938,0.2799029052257538,0.2539171576499939,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.616473913192749,0.5320075154304504,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8947349786758423,0.402937114238739,0.2825556397438049,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.846785306930542,0.3405770063400268,0.3244397938251495,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7414565086364746,0.2255363762378692,1.025585055351257,284.8667907714844,284.95001220703125,297.480224609375,292.07843017578125,297.28369140625,297.2259826660156,284.86871337890625,1.0,0.5441957116127014,0.2517347335815429,0.2517347335815429,1.0,1.0,-2.903764247894287,0.4563504755496979,2.447413682937622,-0.2009471207857132,0.8952526450157166,0.8952526450157166,0.0,130.4949188232422,124.0,48061.3203125,0.0,2042.610107421875,1.0,280.3437805175781,283.2992248535156,295.0452880859375,298.1188049316406,293.1499938964844,293.1499938964844,280.6499938964844,36161.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841456770896912,1.0,0.0,0.0,3.882575750350952,3.8826029300689697,1.0058498673970462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.203125,0.0,1848.7249755859373,1895.4371337890625,0.0,3255.4189453125,0.9633795022964478,1.0,0.0,3.0,1.0,0.0
12406080,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7956731915473938,0.2799029052257538,0.2539171576499939,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.616473913192749,0.5320075154304504,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8947349786758423,0.402937114238739,0.2825556397438049,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.846785306930542,0.3405770063400268,0.3244397938251495,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7414565086364746,0.2255363762378692,1.025585055351257,284.8667907714844,284.95001220703125,297.480224609375,292.07843017578125,297.28369140625,297.2259826660156,284.86871337890625,1.0,0.5441957116127014,0.2517347335815429,0.2517347335815429,1.0,1.0,-2.903764247894287,0.4563504755496979,2.447413682937622,-0.2009471207857132,0.8952526450157166,0.8952526450157166,0.0,130.4949188232422,124.0,48061.3203125,0.0,2042.610107421875,1.0,280.3437805175781,283.2992248535156,295.0452880859375,298.1188049316406,293.1499938964844,293.1499938964844,280.6499938964844,36161.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841456770896912,1.0,0.0,0.0,3.882575750350952,3.8826029300689697,1.0058498673970462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.203125,0.0,1848.7249755859373,1895.4371337890625,0.0,3255.4189453125,0.9633795022964478,1.0,0.0,3.0,1.0,0.0
12406140,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8006685376167297,0.2810445725917816,0.2546670138835907,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.6173673272132874,0.523932695388794,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.901951789855957,0.4065538048744201,0.2848491072654724,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8518511652946472,0.3420155048370361,0.3254967927932739,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7454916834831238,0.2262524664402008,1.0275923013687134,285.0658569335937,284.95001220703125,297.4634094238281,292.07391357421875,297.2864990234375,297.2344665527344,285.0668334960937,1.0,0.5419821739196777,0.2537717819213867,0.2537717819213867,1.0,1.0,-2.9014201164245605,0.4609388411045074,2.440481185913086,-0.1956116557121276,0.8984763026237488,0.8984763026237488,0.0,128.1381072998047,127.0,46762.76953125,0.0,2026.9927978515625,1.0,280.6435241699219,283.5185241699219,295.0290832519531,298.0105895996094,293.1499938964844,293.1499938964844,280.95001220703125,35919.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720706701278687,1.0,0.0,0.0,3.884819269180298,3.884846448898315,1.0070126563732629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.1123046875,0.0,1849.625732421875,1895.4371337890625,0.0,3142.23388671875,0.9637365937232972,1.0,0.0,3.0,1.0,0.0
