time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406200,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8006685376167297,0.2810445725917816,0.2546670138835907,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.6173673272132874,0.523932695388794,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.901951789855957,0.4065538048744201,0.2848491072654724,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8518511652946472,0.3420155048370361,0.3254967927932739,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7454916834831238,0.2262524664402008,1.0275923013687134,285.0658569335937,284.95001220703125,297.4634094238281,292.07391357421875,297.2864990234375,297.2344665527344,285.0668334960937,1.0,0.5419821739196777,0.2537717819213867,0.2537717819213867,1.0,1.0,-2.9014201164245605,0.4609388411045074,2.440481185913086,-0.1956116557121276,0.8984763026237488,0.8984763026237488,0.0,128.1381072998047,127.0,46762.76953125,0.0,2026.9927978515625,1.0,280.6435241699219,283.5185241699219,295.0290832519531,298.0105895996094,293.1499938964844,293.1499938964844,280.95001220703125,35919.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720706701278687,1.0,0.0,0.0,3.884819269180298,3.884846448898315,1.0070126563732629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.1123046875,0.0,1849.625732421875,1895.4371337890625,0.0,3142.23388671875,0.9637365937232972,1.0,0.0,3.0,1.0,0.0
12406260,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8050878047943115,0.2826931774616241,0.2559840977191925,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.9990000128746032,0.6212306022644043,0.5182428359985352,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9085283875465392,0.4107066988945007,0.2876027226448059,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8563532829284668,0.3440502285957336,0.327223539352417,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.7491679191589355,0.2274850159883499,1.0322825908660889,285.2614440917969,284.95001220703125,297.44683837890625,292.0695495605469,297.296875,297.2527160644531,285.2628479003906,1.0,0.5421728491783142,0.2557926476001739,0.2557926476001739,1.0,1.0,-2.907168388366699,0.4674450159072876,2.439723491668701,-0.1906174421310424,0.904249668121338,0.904249668121338,0.0,126.7607879638672,130.0,45528.34765625,0.0,2029.714599609375,1.0,280.9435729980469,283.73358154296875,295.0265808105469,297.9273376464844,293.1499938964844,293.1499938964844,280.6499938964844,35650.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607385158538818,1.0,0.0,0.0,3.89699649810791,3.897023916244507,1.013335577226826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.55712890625,0.0,1862.87158203125,1895.4371337890625,0.0,3035.93115234375,0.9662986397743224,1.0,0.0,3.0,1.0,0.0
12406320,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8050878047943115,0.2826931774616241,0.2559840977191925,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.9990000128746032,0.6212306022644043,0.5182428359985352,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9085283875465392,0.4107066988945007,0.2876027226448059,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8563532829284668,0.3440502285957336,0.327223539352417,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.7491679191589355,0.2274850159883499,1.0322825908660889,285.2614440917969,284.95001220703125,297.44683837890625,292.0695495605469,297.296875,297.2527160644531,285.2628479003906,1.0,0.5421728491783142,0.2557926476001739,0.2557926476001739,1.0,1.0,-2.907168388366699,0.4674450159072876,2.439723491668701,-0.1906174421310424,0.904249668121338,0.904249668121338,0.0,126.7607879638672,130.0,45528.34765625,0.0,2029.714599609375,1.0,280.9435729980469,283.73358154296875,295.0265808105469,297.9273376464844,293.1499938964844,293.1499938964844,280.6499938964844,35650.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607385158538818,1.0,0.0,0.0,3.89699649810791,3.897023916244507,1.013335577226826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.55712890625,0.0,1862.87158203125,1895.4371337890625,0.0,3035.93115234375,0.9662986397743224,1.0,0.0,3.0,1.0,0.0
12406380,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8060608506202698,0.2831056714057922,0.2567521333694458,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.6238997578620911,0.5179616212844849,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9113719463348388,0.4135224521160126,0.2898885607719421,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8576738238334656,0.3451278805732727,0.3285891115665436,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7502102851867676,0.2281089872121811,1.0362149477005005,285.0827941894531,284.95001220703125,297.4304504394531,292.0653381347656,297.2961120605469,297.25665283203125,285.0816955566406,1.0,0.5436902046203613,0.2578134834766388,0.2578134834766388,1.0,1.0,-2.9168708324432373,0.4749325811862945,2.441938161849976,-0.1852838993072509,0.9045572280883788,0.9045572280883788,0.0,127.05406188964844,133.0,46911.75390625,0.0,2047.345458984375,1.0,280.6560974121094,283.52862548828125,295.1068725585937,298.1566162109375,293.1499938964844,293.1499938964844,280.3500061035156,35773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734219670295715,1.0,0.0,0.0,3.906334638595581,3.9063620567321777,1.0181978495893418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.59423828125,0.0,1875.712890625,1895.4371337890625,0.0,3154.907958984375,0.9684317111968994,1.0,0.0,3.0,1.0,0.0
12406440,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8060608506202698,0.2831056714057922,0.2567521333694458,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.6238997578620911,0.5179616212844849,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9113719463348388,0.4135224521160126,0.2898885607719421,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8576738238334656,0.3451278805732727,0.3285891115665436,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7502102851867676,0.2281089872121811,1.0362149477005005,285.0827941894531,284.95001220703125,297.4304504394531,292.0653381347656,297.2961120605469,297.25665283203125,285.0816955566406,1.0,0.5436902046203613,0.2578134834766388,0.2578134834766388,1.0,1.0,-2.9168708324432373,0.4749325811862945,2.441938161849976,-0.1852838993072509,0.9045572280883788,0.9045572280883788,0.0,127.05406188964844,133.0,46911.75390625,0.0,2047.345458984375,1.0,280.6560974121094,283.52862548828125,295.1068725585937,298.1566162109375,293.1499938964844,293.1499938964844,280.3500061035156,35773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734219670295715,1.0,0.0,0.0,3.906334638595581,3.9063620567321777,1.0181978495893418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.59423828125,0.0,1875.712890625,1895.4371337890625,0.0,3154.907958984375,0.9684317111968994,1.0,0.0,3.0,1.0,0.0
12406500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8049255609512329,0.2828348577022552,0.2566803097724914,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.6242128014564514,0.5199587941169739,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9109613299369812,0.4144211709499359,0.2906545400619507,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8568099737167358,0.3452128171920776,0.3288426995277405,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.74941086769104,0.2280860096216201,1.0367515087127686,284.93634033203125,284.95001220703125,297.4223022460937,292.06329345703125,297.2904357910156,297.2518005371094,284.9276123046875,1.0,0.5447023510932922,0.2588239014148712,0.2588239014148712,1.0,1.0,-2.921056270599365,0.4785367846488952,2.4425196647644043,-0.1826057732105255,0.9030495285987854,0.9030495285987854,0.0,127.76902770996094,133.0,48132.93359375,0.0,2057.912353515625,1.0,280.394775390625,283.3550109863281,295.1382141113281,298.32427978515625,293.1499938964844,293.1499938964844,280.3500061035156,35894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827316164970398,1.0,0.0,0.0,3.908140897750856,3.908168315887451,1.0191397450398654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.166015625,0.0,1878.983154296875,1895.4371337890625,0.0,3242.1748046875,0.9688645601272584,1.0,0.0,3.0,1.0,0.0
12406560,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8028867840766907,0.2823500633239746,0.2563341856002807,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.6238168478012085,0.5231208205223083,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9095361828804016,0.4150890409946441,0.2911882400512695,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8550902009010315,0.3450647294521332,0.3288131654262543,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7478567957878113,0.2278782576322555,1.0362920761108398,284.8890380859375,284.95001220703125,297.4142150878906,292.061279296875,297.2820739746094,297.2433166503906,284.88800048828125,1.0,0.5457941293716431,0.2597604095935821,0.2597604095935821,1.0,1.0,-2.9244956970214844,0.4817942380905151,2.442701578140259,-0.180106058716774,0.9021206498146056,0.9021206498146056,0.0,128.7833709716797,136.0,48298.62890625,0.0,2068.743408203125,1.0,280.3562316894531,283.3126220703125,295.11346435546875,298.26568603515625,293.1499938964844,293.1499938964844,280.04998779296875,35994.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870670795440674,1.0,0.0,0.0,3.907303094863892,3.907330513000488,1.0187027328356637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2236328125,0.0,1878.7213134765625,1895.4371337890625,0.0,3282.7685546875,0.968775987625122,1.0,0.0,3.0,1.0,0.0
12406620,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7976998686790466,0.2810827195644378,0.2553744912147522,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.6212618350982666,0.531109631061554,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9054608345031738,0.416001558303833,0.2919905185699463,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.85053950548172,0.3443884551525116,0.3283851444721222,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.7437266707420349,0.2271310240030288,1.033873438835144,284.6986389160156,284.95001220703125,297.39813232421875,292.05731201171875,297.261962890625,297.2221069335937,284.69775390625,1.0,0.5481299757957458,0.2616334557533264,0.2616334557533264,1.0,1.0,-2.9304888248443604,0.4880988299846649,2.442389965057373,-0.1751268655061721,0.897162139415741,0.897162139415741,0.0,131.26626586914062,124.0,49643.296875,0.0,2091.24462890625,1.0,280.05633544921875,283.10162353515625,295.1022033691406,298.3404846191406,293.1499938964844,293.1499938964844,280.3500061035156,36261.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986254334449768,1.0,0.0,0.0,3.89839768409729,3.898425102233887,1.0140644235434593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6337890625,0.0,1869.526123046875,1895.4371337890625,0.0,3390.76806640625,0.9669432044029236,1.0,0.0,3.0,1.0,0.0
12406680,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7976998686790466,0.2810827195644378,0.2553744912147522,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.6212618350982666,0.531109631061554,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9054608345031738,0.416001558303833,0.2919905185699463,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.85053950548172,0.3443884551525116,0.3283851444721222,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.7437266707420349,0.2271310240030288,1.033873438835144,284.6986389160156,284.95001220703125,297.39813232421875,292.05731201171875,297.261962890625,297.2221069335937,284.69775390625,1.0,0.5481299757957458,0.2616334557533264,0.2616334557533264,1.0,1.0,-2.9304888248443604,0.4880988299846649,2.442389965057373,-0.1751268655061721,0.897162139415741,0.897162139415741,0.0,131.26626586914062,124.0,49643.296875,0.0,2091.24462890625,1.0,280.05633544921875,283.10162353515625,295.1022033691406,298.3404846191406,293.1499938964844,293.1499938964844,280.3500061035156,36261.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986254334449768,1.0,0.0,0.0,3.89839768409729,3.898425102233887,1.0140644235434593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6337890625,0.0,1869.526123046875,1895.4371337890625,0.0,3390.76806640625,0.9669432044029236,1.0,0.0,3.0,1.0,0.0
12406740,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8001149296760559,0.2810297012329101,0.2548785209655761,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6200289726257324,0.525426983833313,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9102619290351868,0.4181244671344757,0.2931041717529297,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8533666729927063,0.3446438312530517,0.3282204866409302,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.745749831199646,0.2269408404827118,1.031651258468628,284.8777160644531,284.95001220703125,297.38214111328125,292.0534362792969,297.2542419433594,297.2166748046875,284.87847900390625,1.0,0.5453145503997803,0.2635064721107483,0.2635064721107483,1.0,1.0,-2.921550989151001,0.4907649159431457,2.4307861328125,-0.1702465415000915,0.8976901173591614,0.8976901173591614,0.0,129.33047485351562,127.0,48274.6640625,0.0,2066.431396484375,1.0,280.3438415527344,283.3059997558594,295.0193786621094,298.1112976074219,293.1499938964844,293.1499938964844,280.6499938964844,36130.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876917362213135,1.0,0.0,0.0,3.892672538757324,3.892699956893921,1.011088215818745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.3486328125,0.0,1861.22509765625,1895.4371337890625,0.0,3288.6142578125,0.9656133651733398,1.0,0.0,3.0,1.0,0.0
12406800,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8001149296760559,0.2810297012329101,0.2548785209655761,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6200289726257324,0.525426983833313,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9102619290351868,0.4181244671344757,0.2931041717529297,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8533666729927063,0.3446438312530517,0.3282204866409302,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.745749831199646,0.2269408404827118,1.031651258468628,284.8777160644531,284.95001220703125,297.38214111328125,292.0534362792969,297.2542419433594,297.2166748046875,284.87847900390625,1.0,0.5453145503997803,0.2635064721107483,0.2635064721107483,1.0,1.0,-2.921550989151001,0.4907649159431457,2.4307861328125,-0.1702465415000915,0.8976901173591614,0.8976901173591614,0.0,129.33047485351562,127.0,48274.6640625,0.0,2066.431396484375,1.0,280.3438415527344,283.3059997558594,295.0193786621094,298.1112976074219,293.1499938964844,293.1499938964844,280.6499938964844,36130.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876917362213135,1.0,0.0,0.0,3.892672538757324,3.892699956893921,1.011088215818745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.3486328125,0.0,1861.22509765625,1895.4371337890625,0.0,3288.6142578125,0.9656133651733398,1.0,0.0,3.0,1.0,0.0
12406860,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8034515976905823,0.2821173667907715,0.2555963397026062,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.6221773624420166,0.5205445289611816,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9159168601036072,0.4214373230934143,0.2951961755752563,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8568246364593506,0.346014529466629,0.3292303681373596,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7483851313591003,0.2275996506214141,1.033476948738098,285.0715637207031,284.95001220703125,297.36627197265625,292.04962158203125,297.2585754394531,297.2268371582031,285.07293701171875,1.0,0.544896125793457,0.2654052674770355,0.2654052674770355,1.0,1.0,-2.92244815826416,0.4959305226802826,2.4265174865722656,-0.1655277013778686,0.9009189009666444,0.9009189009666444,0.0,127.98802185058594,130.0,46945.734375,0.0,2061.2333984375,1.0,280.6435852050781,283.5216369628906,295.0009765625,297.9926452636719,293.1499938964844,293.1499938964844,280.3500061035156,35905.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874769926071167,1.0,0.0,0.0,3.895385980606079,3.895413398742676,1.0124982736670065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.03466796875,0.0,1862.86376953125,1895.4371337890625,0.0,3167.549072265625,0.966090977191925,1.0,0.0,3.0,1.0,0.0
12406920,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8034515976905823,0.2821173667907715,0.2555963397026062,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.6221773624420166,0.5205445289611816,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9159168601036072,0.4214373230934143,0.2951961755752563,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8568246364593506,0.346014529466629,0.3292303681373596,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7483851313591003,0.2275996506214141,1.033476948738098,285.0715637207031,284.95001220703125,297.36627197265625,292.04962158203125,297.2585754394531,297.2268371582031,285.07293701171875,1.0,0.544896125793457,0.2654052674770355,0.2654052674770355,1.0,1.0,-2.92244815826416,0.4959305226802826,2.4265174865722656,-0.1655277013778686,0.9009189009666444,0.9009189009666444,0.0,127.98802185058594,130.0,46945.734375,0.0,2061.2333984375,1.0,280.6435852050781,283.5216369628906,295.0009765625,297.9926452636719,293.1499938964844,293.1499938964844,280.3500061035156,35905.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874769926071167,1.0,0.0,0.0,3.895385980606079,3.895413398742676,1.0124982736670065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.03466796875,0.0,1862.86376953125,1895.4371337890625,0.0,3167.549072265625,0.966090977191925,1.0,0.0,3.0,1.0,0.0
12406980,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.804037868976593,0.2822080850601196,0.2560366690158844,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6235034465789795,0.5203309655189514,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9182294011116028,0.4236272275447845,0.2970223128795624,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8577291369438171,0.3466737866401672,0.3301572203636169,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7489674687385559,0.2278562635183334,1.0355740785598757,284.8934631347656,284.95001220703125,297.3504333496094,292.0458374023437,297.2546081542969,297.2264709472656,284.89239501953125,1.0,0.5458696484565735,0.2673040926456451,0.2673040926456451,1.0,1.0,-2.928551197052002,0.5024031400680542,2.426147937774658,-0.1604161262512207,0.8987014293670654,0.8987014293670654,0.0,128.16317749023438,133.0,48239.2890625,0.0,2072.36474609375,1.0,280.35614013671875,283.31884765625,295.07867431640625,298.2112121582031,293.1499938964844,293.1499938964844,280.6499938964844,36054.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855264186859131,1.0,0.0,0.0,3.89428448677063,3.8943119049072266,1.0119257467522402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.16162109375,0.0,1862.65966796875,1895.4371337890625,0.0,3268.34716796875,0.9659063816070556,1.0,0.0,3.0,1.0,0.0
12407040,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.804037868976593,0.2822080850601196,0.2560366690158844,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6235034465789795,0.5203309655189514,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9182294011116028,0.4236272275447845,0.2970223128795624,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8577291369438171,0.3466737866401672,0.3301572203636169,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7489674687385559,0.2278562635183334,1.0355740785598757,284.8934631347656,284.95001220703125,297.3504333496094,292.0458374023437,297.2546081542969,297.2264709472656,284.89239501953125,1.0,0.5458696484565735,0.2673040926456451,0.2673040926456451,1.0,1.0,-2.928551197052002,0.5024031400680542,2.426147937774658,-0.1604161262512207,0.8987014293670654,0.8987014293670654,0.0,128.16317749023438,133.0,48239.2890625,0.0,2072.36474609375,1.0,280.35614013671875,283.31884765625,295.07867431640625,298.2112121582031,293.1499938964844,293.1499938964844,280.6499938964844,36054.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855264186859131,1.0,0.0,0.0,3.89428448677063,3.8943119049072266,1.0119257467522402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.16162109375,0.0,1862.65966796875,1895.4371337890625,0.0,3268.34716796875,0.9659063816070556,1.0,0.0,3.0,1.0,0.0
12407100,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8031530976295471,0.282318115234375,0.2559854984283447,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6239108443260193,0.5219033360481262,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9179838299751282,0.4248205423355102,0.2977128028869629,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8570595979690552,0.3470171093940735,0.3303664624691009,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7483003735542297,0.2279780507087707,1.035806655883789,285.0295104980469,284.95001220703125,297.3425598144531,292.0439758300781,297.2525939941406,297.2261047363281,285.0382385253906,1.0,0.5466626286506653,0.2682534754276275,0.2682534754276275,1.0,1.0,-2.9317376613616943,0.5056880116462708,2.4260497093200684,-0.1578786373138427,0.9005300998687744,0.9005300998687744,0.0,128.72216796875,133.0,47127.3828125,0.0,2080.53369140625,1.0,280.606689453125,283.482177734375,295.0145874023437,297.9959411621094,293.1499938964844,293.1499938964844,280.6499938964844,35960.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793508410453796,1.0,0.0,0.0,3.894873142242432,3.894900560379028,1.012231678032549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.99853515625,0.0,1862.65673828125,1895.4371337890625,0.0,3210.496826171875,0.9660428166389464,1.0,0.0,3.0,1.0,0.0
12407160,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8028311729431152,0.2827684283256531,0.2562906742095947,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6245875358581543,0.5231378674507141,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.918340504169464,0.4263906180858612,0.2987184226512909,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8568269610404968,0.3476508259773254,0.3308733403682709,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7480058073997498,0.2283037006855011,1.0369746685028076,285.0798645019531,284.95001220703125,297.33465576171875,292.0421142578125,297.25341796875,297.2294616699219,285.0814208984375,1.0,0.5476928949356079,0.2691401243209839,0.2691401243209839,1.0,1.0,-2.9368066787719727,0.5092998147010803,2.427506923675537,-0.1554442644119262,0.9019455909729004,0.9019455909729004,0.0,129.25987243652344,136.0,47057.3515625,0.0,2091.811279296875,1.0,280.6439819335937,283.5265808105469,295.01336669921875,298.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,35867.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761577010154724,1.0,0.0,0.0,3.898215770721436,3.898243188858032,1.0139698360944749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.74755859375,0.0,1866.146728515625,1895.4371337890625,0.0,3180.562255859375,0.9666983485221864,1.0,0.0,3.0,1.0,0.0
12407220,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8007190227508545,0.2826797366142273,0.25656259059906,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6242893934249878,0.5277354121208191,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9172564148902892,0.4284105002880096,0.3004189729690552,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8550224900245667,0.3481208682060241,0.3316330909729004,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7463110089302063,0.2284307926893234,1.0386472940444946,284.906982421875,284.95001220703125,297.31890869140625,292.0383605957031,297.2460021972656,297.2245788574219,284.9061584472656,1.0,0.5501983165740967,0.2709134519100189,0.2709134519100189,1.0,1.0,-2.947629928588867,0.5167044997215271,2.4309256076812744,-0.1504339277744293,0.8999417424201965,0.8999417424201965,0.0,130.97032165527344,139.0,48445.85546875,0.0,2118.830810546875,1.0,280.35614013671875,283.3281555175781,295.0749816894531,298.2213134765625,293.1499938964844,293.1499938964844,280.04998779296875,36021.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872730135917664,1.0,0.0,0.0,3.898327350616455,3.898354768753052,1.0140279300685506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.7890625,0.0,1867.5191650390625,1895.4371337890625,0.0,3284.69580078125,0.9667899012565612,1.0,0.0,3.0,1.0,0.0
12407280,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8007190227508545,0.2826797366142273,0.25656259059906,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6242893934249878,0.5277354121208191,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9172564148902892,0.4284105002880096,0.3004189729690552,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8550224900245667,0.3481208682060241,0.3316330909729004,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7463110089302063,0.2284307926893234,1.0386472940444946,284.906982421875,284.95001220703125,297.31890869140625,292.0383605957031,297.2460021972656,297.2245788574219,284.9061584472656,1.0,0.5501983165740967,0.2709134519100189,0.2709134519100189,1.0,1.0,-2.947629928588867,0.5167044997215271,2.4309256076812744,-0.1504339277744293,0.8999417424201965,0.8999417424201965,0.0,130.97032165527344,139.0,48445.85546875,0.0,2118.830810546875,1.0,280.35614013671875,283.3281555175781,295.0749816894531,298.2213134765625,293.1499938964844,293.1499938964844,280.04998779296875,36021.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872730135917664,1.0,0.0,0.0,3.898327350616455,3.898354768753052,1.0140279300685506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.7890625,0.0,1867.5191650390625,1895.4371337890625,0.0,3284.69580078125,0.9667899012565612,1.0,0.0,3.0,1.0,0.0
12407340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7958517670631409,0.281650960445404,0.2558936178684234,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9990000128746032,0.6214889883995056,0.5357982516288757,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.913014590740204,0.4294048845767975,0.3013149797916412,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8507114052772522,0.3476815223693847,0.3314917385578155,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.7424365878105164,0.2278687059879303,1.0372551679611206,284.7203063964844,284.95001220703125,297.3031616210937,292.0346069335937,297.2306823730469,297.2094421386719,284.71954345703125,1.0,0.5528737306594849,0.2726867496967315,0.2726867496967315,1.0,1.0,-2.955754041671753,0.5234701633453369,2.432283878326416,-0.1454562991857528,0.8953009843826294,0.8953009843826294,0.0,133.5790252685547,127.0,49818.328125,0.0,2145.902099609375,1.0,280.056396484375,283.11944580078125,295.0810241699219,298.326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36260.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995922207832336,1.0,0.0,0.0,3.8893983364105225,3.889425754547119,1.0093880291606183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.40234375,0.0,1858.121337890625,1895.4371337890625,0.0,3399.782958984375,0.96493399143219,1.0,0.0,3.0,1.0,0.0
12407400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7958517670631409,0.281650960445404,0.2558936178684234,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9990000128746032,0.6214889883995056,0.5357982516288757,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.913014590740204,0.4294048845767975,0.3013149797916412,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8507114052772522,0.3476815223693847,0.3314917385578155,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.7424365878105164,0.2278687059879303,1.0372551679611206,284.7203063964844,284.95001220703125,297.3031616210937,292.0346069335937,297.2306823730469,297.2094421386719,284.71954345703125,1.0,0.5528737306594849,0.2726867496967315,0.2726867496967315,1.0,1.0,-2.955754041671753,0.5234701633453369,2.432283878326416,-0.1454562991857528,0.8953009843826294,0.8953009843826294,0.0,133.5790252685547,127.0,49818.328125,0.0,2145.902099609375,1.0,280.056396484375,283.11944580078125,295.0810241699219,298.326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36260.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995922207832336,1.0,0.0,0.0,3.8893983364105225,3.889425754547119,1.0093880291606183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.40234375,0.0,1858.121337890625,1895.4371337890625,0.0,3399.782958984375,0.96493399143219,1.0,0.0,3.0,1.0,0.0
12407460,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7981327772140503,0.2816638648509979,0.2554880678653717,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6199266314506531,0.5305063128471375,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9178177118301392,0.4315982460975647,0.3024778366088867,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8534010052680969,0.3480159342288971,0.331434428691864,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7443531155586243,0.2277470529079437,1.0354617834091189,284.89971923828125,284.95001220703125,297.2873840332031,292.03082275390625,297.22564697265625,297.2074584960937,284.9005126953125,1.0,0.5503224730491638,0.2742946743965149,0.2742946743965149,1.0,1.0,-2.94809889793396,0.5258070826530457,2.422291755676269,-0.1411839723587036,0.8961250185966492,0.8961250185966492,0.0,131.78660583496094,115.0,48454.9296875,0.0,2123.66455078125,1.0,280.34381103515625,283.3233947753906,294.999755859375,298.10223388671875,293.1499938964844,293.1499938964844,280.6499938964844,36113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893705010414124,1.0,0.0,0.0,3.884303092956543,3.884330272674561,1.0067450375572662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.091796875,0.0,1850.513671875,1895.4371337890625,0.0,3304.320068359375,0.9637329578399658,1.0,0.0,3.0,1.0,0.0
12407520,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7981327772140503,0.2816638648509979,0.2554880678653717,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6199266314506531,0.5305063128471375,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9178177118301392,0.4315982460975647,0.3024778366088867,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8534010052680969,0.3480159342288971,0.331434428691864,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7443531155586243,0.2277470529079437,1.0354617834091189,284.89971923828125,284.95001220703125,297.2873840332031,292.03082275390625,297.22564697265625,297.2074584960937,284.9005126953125,1.0,0.5503224730491638,0.2742946743965149,0.2742946743965149,1.0,1.0,-2.94809889793396,0.5258070826530457,2.422291755676269,-0.1411839723587036,0.8961250185966492,0.8961250185966492,0.0,131.78660583496094,115.0,48454.9296875,0.0,2123.66455078125,1.0,280.34381103515625,283.3233947753906,294.999755859375,298.10223388671875,293.1499938964844,293.1499938964844,280.6499938964844,36113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893705010414124,1.0,0.0,0.0,3.884303092956543,3.884330272674561,1.0067450375572662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.091796875,0.0,1850.513671875,1895.4371337890625,0.0,3304.320068359375,0.9637329578399658,1.0,0.0,3.0,1.0,0.0
12407580,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.807982861995697,0.282706081867218,0.2560609877109527,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.6226606965065002,0.5129317045211792,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9323117733001708,0.4349283277988434,0.3044946789741516,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8636276125907898,0.3493389785289764,0.3322942554950714,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7526700496673584,0.228389099240303,1.036650776863098,285.0804443359375,284.95001220703125,297.27154541015625,292.0269775390625,297.2306823730469,297.2185363769531,285.0807800292969,1.0,0.5446985363960266,0.2759025692939758,0.2759025692939758,1.0,1.0,-2.93255615234375,0.5260998606681824,2.406456232070923,-0.13736192882061,0.8994101881980896,0.8994101881980896,0.0,126.28909301757812,118.0,46950.19140625,0.0,2069.60205078125,1.0,280.6435546875,283.52862548828125,294.9786682128906,297.9759216308594,293.1499938964844,293.1499938964844,280.95001220703125,35889.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765997290611267,1.0,0.0,0.0,3.887729406356812,3.887756824493408,1.008521962830855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.337890625,0.0,1853.056884765625,1895.4371337890625,0.0,3184.70703125,0.9643661379814148,1.0,0.0,3.0,1.0,0.0
12407640,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.807982861995697,0.282706081867218,0.2560609877109527,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.6226606965065002,0.5129317045211792,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9323117733001708,0.4349283277988434,0.3044946789741516,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8636276125907898,0.3493389785289764,0.3322942554950714,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7526700496673584,0.228389099240303,1.036650776863098,285.0804443359375,284.95001220703125,297.27154541015625,292.0269775390625,297.2306823730469,297.2185363769531,285.0807800292969,1.0,0.5446985363960266,0.2759025692939758,0.2759025692939758,1.0,1.0,-2.93255615234375,0.5260998606681824,2.406456232070923,-0.13736192882061,0.8994101881980896,0.8994101881980896,0.0,126.28909301757812,118.0,46950.19140625,0.0,2069.60205078125,1.0,280.6435546875,283.52862548828125,294.9786682128906,297.9759216308594,293.1499938964844,293.1499938964844,280.95001220703125,35889.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765997290611267,1.0,0.0,0.0,3.887729406356812,3.887756824493408,1.008521962830855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.337890625,0.0,1853.056884765625,1895.4371337890625,0.0,3184.70703125,0.9643661379814148,1.0,0.0,3.0,1.0,0.0
12407700,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.8120687007904053,0.283414751291275,0.2565420866012573,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9990000128746032,0.6254110932350159,0.506081759929657,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.9385632872581482,0.4368046522140503,0.3056674003601074,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8680804967880249,0.3502128720283508,0.3329550325870514,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.7563419342041016,0.2289111465215683,1.0382720232009888,285.2193603515625,284.95001220703125,297.2635803222656,292.0250244140625,297.2355651855469,297.2271423339844,285.2276916503906,1.0,0.5432539582252502,0.2767065167427063,0.2767065167427063,1.0,1.0,-2.929036855697632,0.5273371338844299,2.4016997814178467,-0.135539025068283,0.9025442600250244,0.9025442600250244,0.0,124.27825927734376,118.0,45707.6328125,0.0,2053.61376953125,1.0,280.90478515625,283.695068359375,294.95135498046875,297.8204650878906,293.1499938964844,293.1499938964844,280.95001220703125,35750.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679249286651611,1.0,0.0,0.0,3.892673969268799,3.892701148986816,1.0110888979397714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.21435546875,0.0,1858.1932373046875,1895.4371337890625,0.0,3103.3447265625,0.9654290676116944,1.0,0.0,3.0,1.0,0.0
12407760,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.815523087978363,0.2842589616775512,0.257222443819046,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.9990000128746032,0.6285949945449829,0.5007665753364563,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.943925678730011,0.4388254284858703,0.3070128858089447,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.8719207644462585,0.3512240052223205,0.3338189721107483,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7595444321632385,0.2295537889003753,1.0407183170318604,285.263427734375,284.95001220703125,297.255615234375,292.0230712890625,297.2425537109375,297.2384948730469,285.26434326171875,1.0,0.5424395203590393,0.2776362299919128,0.2776362299919128,1.0,1.0,-2.9290568828582764,0.5297923684120178,2.399264574050904,-0.13316011428833,0.9051223397254944,0.9051223397254944,0.0,122.84502410888672,121.0,45558.15234375,0.0,2046.475341796875,1.0,280.94366455078125,283.7336120605469,294.9739074707031,297.87921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35638.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639923930168152,1.0,0.0,0.0,3.900425672531128,3.9004530906677246,1.015119778458029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.359375,0.0,1867.1217041015625,1895.4371337890625,0.0,3066.453369140625,0.9670558571815492,1.0,0.0,3.0,1.0,0.0
12407820,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8186298608779907,0.2845699191093445,0.2578654289245605,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9990000128746032,0.633342444896698,0.4960243999958038,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9496473670005798,0.441335529088974,0.3090641498565674,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.875749409198761,0.3521212041378021,0.3349762856960296,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7627347111701965,0.230084553360939,1.0440459251403809,285.0765991210937,284.95001220703125,297.2396240234375,292.01904296875,297.2468566894531,297.2488708496094,285.0751953125,1.0,0.5422025322914124,0.2794956564903259,0.2794956564903259,1.0,1.0,-2.931985378265381,0.5354997515678406,2.3964858055114746,-0.1281253695487976,0.9052868485450744,0.9052868485450744,0.0,121.69339752197266,124.0,46836.3359375,0.0,2045.6112060546875,1.0,280.65606689453125,283.5218200683594,295.0545959472656,298.1008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35773.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754405379295349,1.0,0.0,0.0,3.909764289855957,3.909791946411133,1.0199865982940537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.5048828125,0.0,1880.0885009765625,1895.4371337890625,0.0,3173.837890625,0.9691981077194214,1.0,0.0,3.0,1.0,0.0
12407880,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8186298608779907,0.2845699191093445,0.2578654289245605,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9990000128746032,0.633342444896698,0.4960243999958038,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9496473670005798,0.441335529088974,0.3090641498565674,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.875749409198761,0.3521212041378021,0.3349762856960296,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7627347111701965,0.230084553360939,1.0440459251403809,285.0765991210937,284.95001220703125,297.2396240234375,292.01904296875,297.2468566894531,297.2488708496094,285.0751953125,1.0,0.5422025322914124,0.2794956564903259,0.2794956564903259,1.0,1.0,-2.931985378265381,0.5354997515678406,2.3964858055114746,-0.1281253695487976,0.9052868485450744,0.9052868485450744,0.0,121.69339752197266,124.0,46836.3359375,0.0,2045.6112060546875,1.0,280.65606689453125,283.5218200683594,295.0545959472656,298.1008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35773.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754405379295349,1.0,0.0,0.0,3.909764289855957,3.909791946411133,1.0199865982940537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.5048828125,0.0,1880.0885009765625,1895.4371337890625,0.0,3173.837890625,0.9691981077194214,1.0,0.0,3.0,1.0,0.0
12407940,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8168938755989075,0.2836807370185852,0.2572979032993316,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6351329684257507,0.4982718229293823,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9492558836936952,0.442586600780487,0.310118168592453,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8744217157363892,0.3518659472465515,0.3349880874156952,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7614735960960388,0.2297584563493728,1.0435400009155271,284.8773193359375,284.95001220703125,297.2234802246094,292.014892578125,297.23699951171875,297.2409362792969,284.87603759765625,1.0,0.5430463552474976,0.281355082988739,0.281355082988739,1.0,1.0,-2.934678077697754,0.5411656498908997,2.393512487411499,-0.1230679526925087,0.9026535749435424,0.9026535749435424,0.0,122.39471435546876,127.0,48141.10546875,0.0,2053.62060546875,1.0,280.3563232421875,283.3011169433594,295.0626525878906,298.2058410644531,293.1499938964844,293.1499938964844,280.04998779296875,36005.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882092833518982,1.0,0.0,0.0,3.910368919372559,3.9103963375091553,1.0203019655818937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.59765625,0.0,1882.7142333984373,1895.4371337890625,0.0,3293.456787109375,0.9694672226905824,1.0,0.0,3.0,1.0,0.0
