time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408000,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8168938755989075,0.2836807370185852,0.2572979032993316,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6351329684257507,0.4982718229293823,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9492558836936952,0.442586600780487,0.310118168592453,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8744217157363892,0.3518659472465515,0.3349880874156952,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7614735960960388,0.2297584563493728,1.0435400009155271,284.8773193359375,284.95001220703125,297.2234802246094,292.014892578125,297.23699951171875,297.2409362792969,284.87603759765625,1.0,0.5430463552474976,0.281355082988739,0.281355082988739,1.0,1.0,-2.934678077697754,0.5411656498908997,2.393512487411499,-0.1230679526925087,0.9026535749435424,0.9026535749435424,0.0,122.39471435546876,127.0,48141.10546875,0.0,2053.62060546875,1.0,280.3563232421875,283.3011169433594,295.0626525878906,298.2058410644531,293.1499938964844,293.1499938964844,280.04998779296875,36005.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882092833518982,1.0,0.0,0.0,3.910368919372559,3.9103963375091553,1.0203019655818937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.59765625,0.0,1882.7142333984373,1895.4371337890625,0.0,3293.456787109375,0.9694672226905824,1.0,0.0,3.0,1.0,0.0
12408060,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8125929832458496,0.2822917401790619,0.256206214427948,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.9990000128746032,0.6343638896942139,0.5044136047363281,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.9456199407577516,0.443278819322586,0.3107247352600097,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8702637553215027,0.3509922921657562,0.3343534171581268,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7576993107795715,0.2289051264524459,1.0405490398406982,284.68218994140625,284.95001220703125,297.2071838378906,292.0106201171875,297.21807861328125,297.2212829589844,284.6811218261719,1.0,0.5444801449775696,0.2829434275627136,0.2829434275627136,1.0,1.0,-2.937119483947754,0.5460814833641052,2.391038179397583,-0.1187040656805038,0.8974419236183167,0.8974419236183167,0.0,124.13548278808594,130.0,49417.93359375,0.0,2066.430908203125,1.0,280.05633544921875,283.0861511230469,295.052490234375,298.2774658203125,293.1499938964844,293.1499938964844,280.3500061035156,36280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991889953613281,1.0,0.0,0.0,3.9007785320281982,3.900805950164795,1.0153033827009494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01025390625,0.0,1872.703369140625,1895.4371337890625,0.0,3396.023681640625,0.9674862027168274,1.0,0.0,3.0,1.0,0.0
12408120,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8125929832458496,0.2822917401790619,0.256206214427948,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.9990000128746032,0.6343638896942139,0.5044136047363281,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.9456199407577516,0.443278819322586,0.3107247352600097,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.8702637553215027,0.3509922921657562,0.3343534171581268,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7576993107795715,0.2289051264524459,1.0405490398406982,284.68218994140625,284.95001220703125,297.2071838378906,292.0106201171875,297.21807861328125,297.2212829589844,284.6811218261719,1.0,0.5444801449775696,0.2829434275627136,0.2829434275627136,1.0,1.0,-2.937119483947754,0.5460814833641052,2.391038179397583,-0.1187040656805038,0.8974419236183167,0.8974419236183167,0.0,124.13548278808594,130.0,49417.93359375,0.0,2066.430908203125,1.0,280.05633544921875,283.0861511230469,295.052490234375,298.2774658203125,293.1499938964844,293.1499938964844,280.3500061035156,36280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991889953613281,1.0,0.0,0.0,3.9007785320281982,3.900805950164795,1.0153033827009494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01025390625,0.0,1872.703369140625,1895.4371337890625,0.0,3396.023681640625,0.9674862027168274,1.0,0.0,3.0,1.0,0.0
12408180,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8089765310287476,0.2821851968765259,0.2557597756385803,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.6336888670921326,0.5104411840438843,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.942758560180664,0.4454702734947204,0.3119231760501861,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8666505813598633,0.351121187210083,0.3341706395149231,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7543231844902039,0.2286765426397323,1.038639783859253,284.8714294433594,284.95001220703125,297.19073486328125,292.00616455078125,297.2091064453125,297.21441650390625,284.8731384277344,1.0,0.5464139580726624,0.2845317721366882,0.2845317721366882,1.0,1.0,-2.94274640083313,0.5518335700035095,2.3909130096435547,-0.1143054813146591,0.8979255557060242,0.8979255557060242,0.0,125.98341369628906,133.0,48195.08984375,0.0,2085.213134765625,1.0,280.3438720703125,283.2987670898437,294.97100830078125,298.0525817871094,293.1499938964844,293.1499938964844,280.6499938964844,36145.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879592418670654,1.0,0.0,0.0,3.8943803310394287,3.8944077491760254,1.0119754279003246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.0595703125,0.0,1863.504150390625,1895.4371337890625,0.0,3291.117431640625,0.9660069942474364,1.0,0.0,3.0,1.0,0.0
12408240,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8089765310287476,0.2821851968765259,0.2557597756385803,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.6336888670921326,0.5104411840438843,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.942758560180664,0.4454702734947204,0.3119231760501861,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8666505813598633,0.351121187210083,0.3341706395149231,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7543231844902039,0.2286765426397323,1.038639783859253,284.8714294433594,284.95001220703125,297.19073486328125,292.00616455078125,297.2091064453125,297.21441650390625,284.8731384277344,1.0,0.5464139580726624,0.2845317721366882,0.2845317721366882,1.0,1.0,-2.94274640083313,0.5518335700035095,2.3909130096435547,-0.1143054813146591,0.8979255557060242,0.8979255557060242,0.0,125.98341369628906,133.0,48195.08984375,0.0,2085.213134765625,1.0,280.3438720703125,283.2987670898437,294.97100830078125,298.0525817871094,293.1499938964844,293.1499938964844,280.6499938964844,36145.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879592418670654,1.0,0.0,0.0,3.8943803310394287,3.8944077491760254,1.0119754279003246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.0595703125,0.0,1863.504150390625,1895.4371337890625,0.0,3291.117431640625,0.9660069942474364,1.0,0.0,3.0,1.0,0.0
12408300,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8080817461013794,0.2826155126094818,0.2560155093669891,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6338280439376831,0.5126528143882751,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9423829913139344,0.4471173882484436,0.3129460215568542,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8657168745994568,0.3516487777233124,0.3345354497432709,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7534084320068359,0.2289089560508728,1.0392374992370603,285.02459716796875,284.95001220703125,297.18243408203125,292.0038757324219,297.20916748046875,297.21685791015625,285.033935546875,1.0,0.5476452112197876,0.2853259444236755,0.2853259444236755,1.0,1.0,-2.948095321655273,0.5553895831108093,2.3927059173583984,-0.1119844615459442,0.8999070525169373,0.8999070525169373,0.0,126.79289245605467,133.0,47082.609375,0.0,2098.37744140625,1.0,280.6049194335937,283.47705078125,294.9359436035156,297.8885803222656,293.1499938964844,293.1499938964844,280.6499938964844,36013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794056177139282,1.0,0.0,0.0,3.894351720809937,3.894379138946533,1.0119606486114208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.24609375,0.0,1862.4130859375,1895.4371337890625,0.0,3211.010009765625,0.9659662246704102,1.0,0.0,3.0,1.0,0.0
12408360,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8077327609062195,0.2832635343074798,0.2565554678440094,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.6343061327934265,0.5143976807594299,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9426261186599731,0.4490118026733398,0.3142246007919311,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8653055429458618,0.3524127900600433,0.3351954519748688,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7529701590538025,0.2293327301740646,1.0408985614776611,285.0800170898437,284.95001220703125,297.174072265625,292.00152587890625,297.21148681640625,297.2223205566406,285.0818786621094,1.0,0.5490678548812866,0.2860739827156067,0.2860739827156067,1.0,1.0,-2.9551658630371094,0.5592949986457825,2.395870923995972,-0.1096941083669662,0.9013761878013612,0.9013761878013612,0.0,127.54364013671876,136.0,47041.609375,0.0,2114.24072265625,1.0,280.6437072753906,283.5257263183594,294.9563903808594,297.94921875,293.1499938964844,293.1499938964844,280.3500061035156,35901.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757646679878235,1.0,0.0,0.0,3.897182703018189,3.897209882736206,1.0134324384125648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.01123046875,0.0,1865.112548828125,1895.4371337890625,0.0,3176.877197265625,0.9664930105209352,1.0,0.0,3.0,1.0,0.0
12408420,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8052561283111572,0.2833472192287445,0.2570511102676391,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6337076425552368,0.5200849175453186,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9409757256507874,0.4513877332210541,0.3162388503551483,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8629329800605774,0.3529906272888183,0.3361119329929352,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7508681416511536,0.229593276977539,1.0433096885681152,284.912841796875,284.95001220703125,297.1571960449219,291.9967041015625,297.20526123046875,297.21929931640625,284.9122009277344,1.0,0.5522124767303467,0.2875700891017914,0.2875700891017914,1.0,1.0,-2.969022512435913,0.5670415759086609,2.4019808769226074,-0.1049989387392997,0.8994914293289185,0.8994914293289185,0.0,129.6566162109375,139.0,48491.8203125,0.0,2148.772216796875,1.0,280.35614013671875,283.3319702148437,295.035400390625,298.1799011230469,293.1499938964844,293.1499938964844,280.6499938964844,36034.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877572417259216,1.0,0.0,0.0,3.896773815155029,3.896801233291626,1.0132198440260254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.3857421875,0.0,1865.6522216796875,1895.4371337890625,0.0,3289.2275390625,0.9664530754089355,1.0,0.0,3.0,1.0,0.0
12408480,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8052561283111572,0.2833472192287445,0.2570511102676391,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.6337076425552368,0.5200849175453186,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9409757256507874,0.4513877332210541,0.3162388503551483,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8629329800605774,0.3529906272888183,0.3361119329929352,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7508681416511536,0.229593276977539,1.0433096885681152,284.912841796875,284.95001220703125,297.1571960449219,291.9967041015625,297.20526123046875,297.21929931640625,284.9122009277344,1.0,0.5522124767303467,0.2875700891017914,0.2875700891017914,1.0,1.0,-2.969022512435913,0.5670415759086609,2.4019808769226074,-0.1049989387392997,0.8994914293289185,0.8994914293289185,0.0,129.6566162109375,139.0,48491.8203125,0.0,2148.772216796875,1.0,280.35614013671875,283.3319702148437,295.035400390625,298.1799011230469,293.1499938964844,293.1499938964844,280.6499938964844,36034.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877572417259216,1.0,0.0,0.0,3.896773815155029,3.896801233291626,1.0132198440260254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.3857421875,0.0,1865.6522216796875,1895.4371337890625,0.0,3289.2275390625,0.9664530754089355,1.0,0.0,3.0,1.0,0.0
12408540,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8019448518753052,0.2838945090770721,0.2573387920856476,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9990000128746032,0.6328765749931335,0.5269742012023926,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9383774399757384,0.4543981254100799,0.3181221783161163,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8597719073295593,0.3538953959941864,0.3368020057678222,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7480927109718323,0.230048581957817,1.0449601411819458,285.105712890625,284.95001220703125,297.1401062011719,291.9916381835937,297.2029113769531,297.22119140625,285.1075134277344,1.0,0.5555487871170044,0.2890661656856537,0.2890661656856537,1.0,1.0,-2.982722520828247,0.5747916102409363,2.407930850982666,-0.1003571078181266,0.9031301140785216,0.9031301140785216,0.0,132.11709594726562,142.0,47407.80078125,0.0,2185.099365234375,1.0,280.64385986328125,283.544921875,294.9689025878906,297.9972229003906,293.1499938964844,293.1499938964844,280.3500061035156,35835.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879607617855072,1.0,0.0,0.0,3.901881694793701,3.901909112930298,1.015877728605119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.48046875,0.0,1870.5469970703125,1895.4371337890625,0.0,3212.9033203125,0.9675007462501526,1.0,0.0,3.0,1.0,0.0
12408600,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8019448518753052,0.2838945090770721,0.2573387920856476,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9990000128746032,0.6328765749931335,0.5269742012023926,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9383774399757384,0.4543981254100799,0.3181221783161163,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8597719073295593,0.3538953959941864,0.3368020057678222,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7480927109718323,0.230048581957817,1.0449601411819458,285.105712890625,284.95001220703125,297.1401062011719,291.9916381835937,297.2029113769531,297.22119140625,285.1075134277344,1.0,0.5555487871170044,0.2890661656856537,0.2890661656856537,1.0,1.0,-2.982722520828247,0.5747916102409363,2.407930850982666,-0.1003571078181266,0.9031301140785216,0.9031301140785216,0.0,132.11709594726562,142.0,47407.80078125,0.0,2185.099365234375,1.0,280.64385986328125,283.544921875,294.9689025878906,297.9972229003906,293.1499938964844,293.1499938964844,280.3500061035156,35835.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879607617855072,1.0,0.0,0.0,3.901881694793701,3.901909112930298,1.015877728605119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.48046875,0.0,1870.5469970703125,1895.4371337890625,0.0,3212.9033203125,0.9675007462501526,1.0,0.0,3.0,1.0,0.0
12408660,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7983984351158142,0.2837768793106079,0.2576174736022949,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6308216452598572,0.5344091057777405,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9354411959648132,0.4566205441951751,0.3199983537197113,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.856423556804657,0.3542783856391907,0.3375158011913299,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7451826930046082,0.2301661968231201,1.0467664003372192,284.9384765625,284.95001220703125,297.1227111816406,291.986328125,297.1956787109375,297.2170104980469,284.9378356933594,1.0,0.5591002702713013,0.2903464436531067,0.2903464436531067,1.0,1.0,-2.9972829818725586,0.5822351574897766,2.4150478839874268,-0.0961097553372383,0.9015845656394958,0.9015845656394958,0.0,134.80023193359375,145.0,48885.9921875,0.0,2224.393798828125,1.0,280.3561096191406,283.3509216308594,295.0274963378906,298.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,35977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891623318195343,1.0,0.0,0.0,3.903571605682373,3.9035990238189697,1.0167580057895975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.11328125,0.0,1873.8348388671875,1895.4371337890625,0.0,3325.385498046875,0.9679378867149352,1.0,0.0,3.0,1.0,0.0
12408720,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7983984351158142,0.2837768793106079,0.2576174736022949,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6308216452598572,0.5344091057777405,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9354411959648132,0.4566205441951751,0.3199983537197113,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.856423556804657,0.3542783856391907,0.3375158011913299,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7451826930046082,0.2301661968231201,1.0467664003372192,284.9384765625,284.95001220703125,297.1227111816406,291.986328125,297.1956787109375,297.2170104980469,284.9378356933594,1.0,0.5591002702713013,0.2903464436531067,0.2903464436531067,1.0,1.0,-2.9972829818725586,0.5822351574897766,2.4150478839874268,-0.0961097553372383,0.9015845656394958,0.9015845656394958,0.0,134.80023193359375,145.0,48885.9921875,0.0,2224.393798828125,1.0,280.3561096191406,283.3509216308594,295.0274963378906,298.1994323730469,293.1499938964844,293.1499938964844,280.04998779296875,35977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891623318195343,1.0,0.0,0.0,3.903571605682373,3.9035990238189697,1.0167580057895975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.11328125,0.0,1873.8348388671875,1895.4371337890625,0.0,3325.385498046875,0.9679378867149352,1.0,0.0,3.0,1.0,0.0
12408780,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.7925859093666077,0.282705545425415,0.2569364309310913,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.9990000128746032,0.6264582872390747,0.5444650053977966,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.929854452610016,0.4577776193618774,0.3210288882255554,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.8510791063308716,0.3537363708019256,0.3373050689697265,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7405129671096802,0.2295596599578857,1.0453346967697144,284.755126953125,284.95001220703125,297.10504150390625,291.9807434082031,297.1822814941406,297.2048645019531,284.7544250488281,1.0,0.5624791383743286,0.2916266918182373,0.2916266918182373,1.0,1.0,-3.007820844650269,0.588607132434845,2.4192137718200684,-0.0920310989022255,0.8974307775497437,0.8974307775497437,0.0,138.11886596679688,133.0,50315.1796875,0.0,2260.1083984375,1.0,280.0563659667969,283.1441955566406,295.03045654296875,298.3056945800781,293.1499938964844,293.1499938964844,280.3500061035156,36207.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904592752456665,1.0,0.0,0.0,3.896613359451294,3.89664077758789,1.0131363978871375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.24169921875,0.0,1866.828857421875,1895.4371337890625,0.0,3446.356689453125,0.9665151238441468,1.0,0.0,3.0,1.0,0.0
12408840,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.7925859093666077,0.282705545425415,0.2569364309310913,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.9990000128746032,0.6264582872390747,0.5444650053977966,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.929854452610016,0.4577776193618774,0.3210288882255554,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.8510791063308716,0.3537363708019256,0.3373050689697265,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7405129671096802,0.2295596599578857,1.0453346967697144,284.755126953125,284.95001220703125,297.10504150390625,291.9807434082031,297.1822814941406,297.2048645019531,284.7544250488281,1.0,0.5624791383743286,0.2916266918182373,0.2916266918182373,1.0,1.0,-3.007820844650269,0.588607132434845,2.4192137718200684,-0.0920310989022255,0.8974307775497437,0.8974307775497437,0.0,138.11886596679688,133.0,50315.1796875,0.0,2260.1083984375,1.0,280.0563659667969,283.1441955566406,295.03045654296875,298.3056945800781,293.1499938964844,293.1499938964844,280.3500061035156,36207.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904592752456665,1.0,0.0,0.0,3.896613359451294,3.89664077758789,1.0131363978871375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.24169921875,0.0,1866.828857421875,1895.4371337890625,0.0,3446.356689453125,0.9665151238441468,1.0,0.0,3.0,1.0,0.0
12408900,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7920371890068054,0.2824814319610595,0.2565176486968994,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6244477033615112,0.5446754693984985,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9302449226379396,0.4587577581405639,0.3214993774890899,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8507792949676514,0.3536746799945831,0.3370673060417175,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7400968670845032,0.2293383628129959,1.0438576936721802,284.8908386230469,284.95001220703125,297.0960693359375,291.97784423828125,297.17889404296875,297.2030334472656,284.8988342285156,1.0,0.5619204640388489,0.2922668159008026,0.2922668159008026,1.0,1.0,-3.006091594696045,0.589899480342865,2.416192054748535,-0.0901471748948097,0.8983392119407654,0.8983392119407654,0.0,138.1228485107422,133.0,49143.81640625,0.0,2257.01611328125,1.0,280.30670166015625,283.3070983886719,294.9545593261719,298.0681457519531,293.1499938964844,293.1499938964844,280.3500061035156,36131.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898399829864502,1.0,0.0,0.0,3.893915891647339,3.893943309783936,1.0117340707438416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.7724609375,0.0,1862.8048095703125,1895.4371337890625,0.0,3388.66357421875,0.9659286737442015,1.0,0.0,3.0,1.0,0.0
12408960,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7940451502799988,0.2826601266860962,0.2564969360828399,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.6235195398330688,0.5406290292739868,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9339016675949096,0.460204929113388,0.3223486542701721,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8529160618782043,0.3539710342884063,0.3371675312519073,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7417004704475403,0.2293626815080642,1.0433006286621094,284.9342956542969,284.95001220703125,297.0870361328125,291.9748840332031,297.1789245605469,297.2057189941406,284.93505859375,1.0,0.5604099035263062,0.2928978502750397,0.2928978502750397,1.0,1.0,-3.001678705215454,0.590444803237915,2.411233901977539,-0.0885603800415992,0.8987163305282593,0.8987163305282593,0.0,136.7782440185547,121.0,48956.77734375,0.0,2242.2490234375,1.0,280.3439636230469,283.3473205566406,294.9462890625,298.0794982910156,293.1499938964844,293.1499938964844,280.6499938964844,36058.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949089646339417,1.0,0.0,0.0,3.893590211868286,3.893617630004883,1.0115649047293118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.244140625,0.0,1861.807861328125,1895.4371337890625,0.0,3356.083984375,0.965775430202484,1.0,0.0,3.0,1.0,0.0
12409020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8030611276626587,0.2836354672908783,0.2570196092128753,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9990000128746032,0.6249358057975769,0.5241870880126953,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9474265575408936,0.4638102054595947,0.3245570659637451,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8622426986694336,0.355198323726654,0.3379454612731933,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7491907477378845,0.2299426347017288,1.0442222356796265,285.11444091796875,284.95001220703125,297.0686950683594,291.9686889648437,297.18310546875,297.21649169921875,285.1147766113281,1.0,0.555146336555481,0.294159859418869,0.294159859418869,1.0,1.0,-2.9872467517852783,0.5899938344955444,2.3972530364990234,-0.0856967866420745,0.9024519324302672,0.9024519324302672,0.0,131.53656005859375,124.0,47468.45703125,0.0,2189.95703125,1.0,280.64361572265625,283.5520935058594,294.92236328125,297.9508972167969,293.1499938964844,293.1499938964844,280.3500061035156,35837.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825463056564331,1.0,0.0,0.0,3.898994207382202,3.899021625518799,1.014374902297277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.9462890625,0.0,1866.8929443359373,1895.4371337890625,0.0,3240.4384765625,0.9668534994125366,1.0,0.0,3.0,1.0,0.0
12409080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8030611276626587,0.2836354672908783,0.2570196092128753,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9990000128746032,0.6249358057975769,0.5241870880126953,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9474265575408936,0.4638102054595947,0.3245570659637451,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8622426986694336,0.355198323726654,0.3379454612731933,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7491907477378845,0.2299426347017288,1.0442222356796265,285.11444091796875,284.95001220703125,297.0686950683594,291.9686889648437,297.18310546875,297.21649169921875,285.1147766113281,1.0,0.555146336555481,0.294159859418869,0.294159859418869,1.0,1.0,-2.9872467517852783,0.5899938344955444,2.3972530364990234,-0.0856967866420745,0.9024519324302672,0.9024519324302672,0.0,131.53656005859375,124.0,47468.45703125,0.0,2189.95703125,1.0,280.64361572265625,283.5520935058594,294.92236328125,297.9508972167969,293.1499938964844,293.1499938964844,280.3500061035156,35837.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825463056564331,1.0,0.0,0.0,3.898994207382202,3.899021625518799,1.014374902297277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.9462890625,0.0,1866.8929443359373,1895.4371337890625,0.0,3240.4384765625,0.9668534994125366,1.0,0.0,3.0,1.0,0.0
12409140,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8080927133560181,0.2835770845413208,0.2572375237941742,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.6273249387741089,0.5150789618492126,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.955543339252472,0.4661568403244018,0.3264417946338653,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8678275346755981,0.3556348383426666,0.3385793268680572,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7537460923194885,0.2301540970802307,1.0456030368804932,284.92193603515625,284.95001220703125,297.04998779296875,291.9621887207031,297.17889404296875,297.2165832519531,284.9203491210937,1.0,0.5529731512069702,0.2954218685626983,0.2954218685626983,1.0,1.0,-2.981233835220337,0.5918290019035339,2.389404773712158,-0.0826652646064758,0.9005049467086792,0.9005049467086792,0.0,128.76394653320312,142.0,48625.33984375,0.0,2165.31494140625,1.0,280.3561096191406,283.3388061523437,294.9919738769531,298.1516418457031,293.1499938964844,293.1499938964844,280.04998779296875,36000.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926108479499817,1.0,0.0,0.0,3.8999388217926025,3.899966239929199,1.0148663704967475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.26708984375,0.0,1869.396240234375,1895.4371337890625,0.0,3334.615478515625,0.9671355485916138,1.0,0.0,3.0,1.0,0.0
12409200,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8080927133560181,0.2835770845413208,0.2572375237941742,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.6273249387741089,0.5150789618492126,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.955543339252472,0.4661568403244018,0.3264417946338653,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8678275346755981,0.3556348383426666,0.3385793268680572,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7537460923194885,0.2301540970802307,1.0456030368804932,284.92193603515625,284.95001220703125,297.04998779296875,291.9621887207031,297.17889404296875,297.2165832519531,284.9203491210937,1.0,0.5529731512069702,0.2954218685626983,0.2954218685626983,1.0,1.0,-2.981233835220337,0.5918290019035339,2.389404773712158,-0.0826652646064758,0.9005049467086792,0.9005049467086792,0.0,128.76394653320312,142.0,48625.33984375,0.0,2165.31494140625,1.0,280.3561096191406,283.3388061523437,294.9919738769531,298.1516418457031,293.1499938964844,293.1499938964844,280.04998779296875,36000.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926108479499817,1.0,0.0,0.0,3.8999388217926025,3.899966239929199,1.0148663704967475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.26708984375,0.0,1869.396240234375,1895.4371337890625,0.0,3334.615478515625,0.9671355485916138,1.0,0.0,3.0,1.0,0.0
12409260,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8009428381919861,0.2825074791908264,0.2565728724002838,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.6265712976455688,0.5273263454437256,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.9485380053520204,0.4673881828784942,0.3275317847728729,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.8609079122543335,0.3550814092159271,0.3383795917034149,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.7478875517845154,0.2296698987483978,1.0447583198547363,284.7337341308594,284.95001220703125,297.028076171875,291.9543762207031,297.16558837890625,297.205810546875,284.7333984375,1.0,0.5577667355537415,0.2969559133052826,0.2969559133052826,1.0,1.0,-2.9951834678649902,0.5998716354370117,2.3953118324279785,-0.0780376344919204,0.8960009217262268,0.8960009217262268,0.0,132.70863342285156,160.0,49998.63671875,0.0,2209.881591796875,1.0,280.056396484375,283.1282958984375,294.9970092773437,298.2513732910156,293.1499938964844,293.1499938964844,280.3500061035156,36241.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041368961334229,1.0,0.0,0.0,3.891636371612549,3.8916635513305664,1.0105499086421332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.7587890625,0.0,1860.7984619140625,1895.4371337890625,0.0,3442.114990234375,0.9654237031936646,1.0,0.0,3.0,1.0,0.0
12409320,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8009428381919861,0.2825074791908264,0.2565728724002838,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.6265712976455688,0.5273263454437256,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.9485380053520204,0.4673881828784942,0.3275317847728729,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.8609079122543335,0.3550814092159271,0.3383795917034149,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.7478875517845154,0.2296698987483978,1.0447583198547363,284.7337341308594,284.95001220703125,297.028076171875,291.9543762207031,297.16558837890625,297.205810546875,284.7333984375,1.0,0.5577667355537415,0.2969559133052826,0.2969559133052826,1.0,1.0,-2.9951834678649902,0.5998716354370117,2.3953118324279785,-0.0780376344919204,0.8960009217262268,0.8960009217262268,0.0,132.70863342285156,160.0,49998.63671875,0.0,2209.881591796875,1.0,280.056396484375,283.1282958984375,294.9970092773437,298.2513732910156,293.1499938964844,293.1499938964844,280.3500061035156,36241.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041368961334229,1.0,0.0,0.0,3.891636371612549,3.8916635513305664,1.0105499086421332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.7587890625,0.0,1860.7984619140625,1895.4371337890625,0.0,3442.114990234375,0.9654237031936646,1.0,0.0,3.0,1.0,0.0
12409380,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7886093258857727,0.2825792729854584,0.2565057277679443,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9990000128746032,0.6229155659675598,0.551578938961029,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.934285283088684,0.4700823128223419,0.3292261660099029,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8485828042030334,0.3554074764251709,0.3386090397834778,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7374552488327026,0.2296637445688247,1.0450109243392944,284.9427490234375,284.95001220703125,297.0003662109375,291.9443359375,297.1600952148437,297.20672607421875,284.9455871582031,1.0,0.5671749114990234,0.2984899580478668,0.2984899580478668,1.0,1.0,-3.026853084564209,0.6128665208816528,2.4139866828918457,-0.072299376130104,0.8975561261177063,0.8975561261177063,0.0,140.9444580078125,163.0,49033.41796875,0.0,2308.79541015625,1.0,280.34381103515625,283.35382080078125,294.9168395996094,298.0431213378906,293.1499938964844,293.1499938964844,280.6499938964844,36064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945339918136597,1.0,0.0,0.0,3.888084173202514,3.888111352920532,1.0087060218211263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.646484375,0.0,1854.898193359375,1895.4371337890625,0.0,3352.582275390625,0.9645557403564452,1.0,0.0,3.0,1.0,0.0
12409440,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7886093258857727,0.2825792729854584,0.2565057277679443,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9990000128746032,0.6229155659675598,0.551578938961029,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.934285283088684,0.4700823128223419,0.3292261660099029,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8485828042030334,0.3554074764251709,0.3386090397834778,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7374552488327026,0.2296637445688247,1.0450109243392944,284.9427490234375,284.95001220703125,297.0003662109375,291.9443359375,297.1600952148437,297.20672607421875,284.9455871582031,1.0,0.5671749114990234,0.2984899580478668,0.2984899580478668,1.0,1.0,-3.026853084564209,0.6128665208816528,2.4139866828918457,-0.072299376130104,0.8975561261177063,0.8975561261177063,0.0,140.9444580078125,163.0,49033.41796875,0.0,2308.79541015625,1.0,280.34381103515625,283.35382080078125,294.9168395996094,298.0431213378906,293.1499938964844,293.1499938964844,280.6499938964844,36064.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945339918136597,1.0,0.0,0.0,3.888084173202514,3.888111352920532,1.0087060218211263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.646484375,0.0,1854.898193359375,1895.4371337890625,0.0,3352.582275390625,0.9645557403564452,1.0,0.0,3.0,1.0,0.0
12409500,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.784407913684845,0.2830651700496673,0.2569063603878021,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9990000128746032,0.6205816268920898,0.5611227750778198,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9294540286064148,0.4719730913639068,0.3304849863052368,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8443654775619507,0.3560051321983337,0.3391377627849579,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7338347434997559,0.2299335896968841,1.046318292617798,285.1052551269531,284.95001220703125,296.98443603515625,291.93853759765625,297.16119384765625,297.21270751953125,285.11480712890625,1.0,0.571077287197113,0.2992569804191589,0.2992569804191589,1.0,1.0,-3.042539358139038,0.6193433403968811,2.4231960773468018,-0.0691609159111976,0.9001750946044922,0.9001750946044922,0.0,144.4158935546875,163.0,48022.87109375,0.0,2355.335693359375,1.0,280.60479736328125,283.53729248046875,294.88092041015625,297.8866271972656,293.1499938964844,293.1499938964844,280.6499938964844,35912.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871483206748962,1.0,0.0,0.0,3.890078544616699,3.890105962753296,1.0097411404785817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.9248046875,0.0,1856.2022705078125,1895.4371337890625,0.0,3283.52880859375,0.9649525284767152,1.0,0.0,3.0,1.0,0.0
12409560,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7815036773681641,0.2837468087673187,0.2575524449348449,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9990000128746032,0.6184361577033997,0.5686728954315186,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.9262505173683168,0.4740877747535705,0.3319775760173797,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.8414141535758972,0.3568187654018402,0.3399246633052826,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.7312607765197754,0.2303504794836044,1.048382043838501,285.1654968261719,284.95001220703125,296.9672241210937,291.9322509765625,297.1617126464844,297.2184753417969,285.1676940917969,1.0,0.5747303366661072,0.2996917963027954,0.2996917963027954,1.0,1.0,-3.057614326477051,0.6247994899749756,2.432814836502075,-0.0670295059680938,0.9022649526596068,0.9022649526596068,0.0,147.30104064941406,166.0,48056.03125,0.0,2398.141357421875,1.0,280.6435241699219,283.58892822265625,294.8982849121094,297.95098876953125,293.1499938964844,293.1499938964844,280.3500061035156,35788.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846760392189026,1.0,0.0,0.0,3.8951146602630615,3.895142078399658,1.0123571883013938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.958984375,0.0,1861.5848388671875,1895.4371337890625,0.0,3260.38525390625,0.96596360206604,1.0,0.0,3.0,1.0,0.0
12409620,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7750424742698669,0.2838552594184875,0.2582069933414459,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9989883303642272,0.6125243902206421,0.5816715359687805,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9191147685050964,0.4767570197582245,0.3343188166618347,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8351666331291199,0.3574295341968536,0.3410192131996155,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7257614731788635,0.2304746955633163,1.050977349281311,285.0054016113281,284.95001220703125,296.9289855957031,291.918212890625,297.15087890625,297.2156677246094,285.004638671875,1.0,0.5811049342155457,0.3005613982677459,0.3005613982677459,1.0,1.0,-3.0813238620758057,0.6338227987289429,2.4475011825561523,-0.0629327520728111,0.9016677141189576,0.9016677141189576,0.0,153.0615997314453,169.0,49602.19140625,0.0,2472.64306640625,1.0,280.35626220703125,283.3983459472656,294.9653015136719,298.1793212890625,293.1499938964844,293.1499938964844,280.04998779296875,35899.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983414173126221,1.0,0.0,0.0,3.8996753692626953,3.899702787399292,1.0147292641704553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.66162109375,0.0,1868.2557373046875,1895.4371337890625,0.0,3388.118896484375,0.9670212864875792,1.0,0.0,3.0,1.0,0.0
12409680,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7750424742698669,0.2838552594184875,0.2582069933414459,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9989883303642272,0.6125243902206421,0.5816715359687805,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9191147685050964,0.4767570197582245,0.3343188166618347,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8351666331291199,0.3574295341968536,0.3410192131996155,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7257614731788635,0.2304746955633163,1.050977349281311,285.0054016113281,284.95001220703125,296.9289855957031,291.918212890625,297.15087890625,297.2156677246094,285.004638671875,1.0,0.5811049342155457,0.3005613982677459,0.3005613982677459,1.0,1.0,-3.0813238620758057,0.6338227987289429,2.4475011825561523,-0.0629327520728111,0.9016677141189576,0.9016677141189576,0.0,153.0615997314453,169.0,49602.19140625,0.0,2472.64306640625,1.0,280.35626220703125,283.3983459472656,294.9653015136719,298.1793212890625,293.1499938964844,293.1499938964844,280.04998779296875,35899.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983414173126221,1.0,0.0,0.0,3.8996753692626953,3.899702787399292,1.0147292641704553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.66162109375,0.0,1868.2557373046875,1895.4371337890625,0.0,3388.118896484375,0.9670212864875792,1.0,0.0,3.0,1.0,0.0
12409740,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.763157069683075,0.2826655507087707,0.2577054798603058,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.985325276851654,0.6065294742584229,0.5764220356941223,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9054135680198668,0.4779907166957855,0.3356260359287262,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8237948417663574,0.3568280637264251,0.3410410583019256,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7154587507247925,0.2296240478754043,1.049742579460144,284.80352783203125,284.95001220703125,296.88604736328125,291.90234375,297.1304626464844,297.2018127441406,284.8017883300781,1.0,0.5848367810249329,0.3014310300350189,0.3014310300350189,1.0,1.0,-3.0744872093200684,0.6343762278556824,2.440110921859741,-0.0605313852429389,0.8980541825294495,0.8980541825294495,0.0,161.22628784179688,172.0,50808.8984375,0.0,2502.586181640625,1.0,280.0563659667969,283.17645263671875,294.95611572265625,298.2698669433594,293.1499938964844,293.1499938964844,280.3500061035156,36130.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122891426086426,1.0,0.0,0.0,3.895707368850708,3.8957347869873047,1.012665393318457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.7265625,0.0,1865.070068359375,1895.4371337890625,0.0,3517.835693359375,0.9662626385688782,1.0,0.0,3.0,1.0,0.0
