time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409800,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.763157069683075,0.2826655507087707,0.2577054798603058,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.985325276851654,0.6065294742584229,0.5764220356941223,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9054135680198668,0.4779907166957855,0.3356260359287262,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8237948417663574,0.3568280637264251,0.3410410583019256,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7154587507247925,0.2296240478754043,1.049742579460144,284.80352783203125,284.95001220703125,296.88604736328125,291.90234375,297.1304626464844,297.2018127441406,284.8017883300781,1.0,0.5848367810249329,0.3014310300350189,0.3014310300350189,1.0,1.0,-3.0744872093200684,0.6343762278556824,2.440110921859741,-0.0605313852429389,0.8980541825294495,0.8980541825294495,0.0,161.22628784179688,172.0,50808.8984375,0.0,2502.586181640625,1.0,280.0563659667969,283.17645263671875,294.95611572265625,298.2698669433594,293.1499938964844,293.1499938964844,280.3500061035156,36130.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122891426086426,1.0,0.0,0.0,3.895707368850708,3.8957347869873047,1.012665393318457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.7265625,0.0,1865.070068359375,1895.4371337890625,0.0,3517.835693359375,0.9662626385688782,1.0,0.0,3.0,1.0,0.0
12409860,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7559829354286194,0.2824229001998901,0.2573331892490387,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9756767153739928,0.6034497618675232,0.5729894042015076,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8983199000358582,0.4804601967334747,0.3371568322181701,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8167667388916016,0.3569153249263763,0.3410330712795257,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7084926962852478,0.2292063385248184,1.0478674173355105,284.97235107421875,284.95001220703125,296.8387451171875,291.8847961425781,297.11822509765625,297.1997375488281,284.97332763671875,1.0,0.5873152017593384,0.30242520570755,0.30242520570755,1.0,1.0,-3.069511651992798,0.6357993483543396,2.433712244033813,-0.0580858364701271,0.8997466564178467,0.8997466564178467,0.0,166.616455078125,175.0,49386.078125,0.0,2521.352294921875,1.0,280.3438415527344,283.3721618652344,294.8564147949219,298.0182800292969,293.1499938964844,293.1499938964844,280.6499938964844,35994.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025697708129884,1.0,0.0,0.0,3.895035982131958,3.895063400268554,1.0123163747266517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6943359375,0.0,1863.1295166015625,1895.4371337890625,0.0,3427.5263671875,0.9660592675209044,1.0,0.0,3.0,1.0,0.0
12409920,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7559829354286194,0.2824229001998901,0.2573331892490387,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9756767153739928,0.6034497618675232,0.5729894042015076,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8983199000358582,0.4804601967334747,0.3371568322181701,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8167667388916016,0.3569153249263763,0.3410330712795257,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7084926962852478,0.2292063385248184,1.0478674173355105,284.97235107421875,284.95001220703125,296.8387451171875,291.8847961425781,297.11822509765625,297.1997375488281,284.97332763671875,1.0,0.5873152017593384,0.30242520570755,0.30242520570755,1.0,1.0,-3.069511651992798,0.6357993483543396,2.433712244033813,-0.0580858364701271,0.8997466564178467,0.8997466564178467,0.0,166.616455078125,175.0,49386.078125,0.0,2521.352294921875,1.0,280.3438415527344,283.3721618652344,294.8564147949219,298.0182800292969,293.1499938964844,293.1499938964844,280.6499938964844,35994.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025697708129884,1.0,0.0,0.0,3.895035982131958,3.895063400268554,1.0123163747266517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6943359375,0.0,1863.1295166015625,1895.4371337890625,0.0,3427.5263671875,0.9660592675209044,1.0,0.0,3.0,1.0,0.0
12409980,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7533712387084961,0.2833322584629059,0.2580446004867553,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.970858871936798,0.602364718914032,0.571722149848938,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.8964779376983643,0.4842441082000732,0.3396795392036438,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8140131235122681,0.3580502271652221,0.3420013189315796,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7055525779724121,0.2296580672264099,1.049532413482666,285.16424560546875,284.95001220703125,296.7874755859375,291.8656311035156,297.1145935058594,297.2099914550781,285.16552734375,1.0,0.5898324847221375,0.3034193515777588,0.3034193515777588,1.0,1.0,-3.075032949447632,0.6401643753051758,2.434868574142456,-0.0549770556390285,0.904208242893219,0.904208242893219,0.0,169.70352172851562,178.0,48083.0546875,0.0,2548.043701171875,1.0,280.64361572265625,283.585693359375,294.8220520019531,297.8844909667969,293.1499938964844,293.1499938964844,280.3500061035156,35764.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906686305999756,1.0,0.0,0.0,3.9030394554138175,3.903066873550415,1.0164807235923945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.11669921875,0.0,1871.4530029296875,1895.4371337890625,0.0,3316.4599609375,0.9677169919013976,1.0,0.0,3.0,1.0,0.0
12410040,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7533712387084961,0.2833322584629059,0.2580446004867553,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.970858871936798,0.602364718914032,0.571722149848938,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.8964779376983643,0.4842441082000732,0.3396795392036438,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.8140131235122681,0.3580502271652221,0.3420013189315796,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.7055525779724121,0.2296580672264099,1.049532413482666,285.16424560546875,284.95001220703125,296.7874755859375,291.8656311035156,297.1145935058594,297.2099914550781,285.16552734375,1.0,0.5898324847221375,0.3034193515777588,0.3034193515777588,1.0,1.0,-3.075032949447632,0.6401643753051758,2.434868574142456,-0.0549770556390285,0.904208242893219,0.904208242893219,0.0,169.70352172851562,178.0,48083.0546875,0.0,2548.043701171875,1.0,280.64361572265625,283.585693359375,294.8220520019531,297.8844909667969,293.1499938964844,293.1499938964844,280.3500061035156,35764.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906686305999756,1.0,0.0,0.0,3.9030394554138175,3.903066873550415,1.0164807235923945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.11669921875,0.0,1871.4530029296875,1895.4371337890625,0.0,3316.4599609375,0.9677169919013976,1.0,0.0,3.0,1.0,0.0
12410100,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7523447871208191,0.2834967076778412,0.2584625482559204,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.968752145767212,0.6014853119850159,0.5712487697601318,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8958512544631958,0.4857462346553802,0.3409749865531921,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8129268884658813,0.3584140241146087,0.3425809741020202,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7044448852539062,0.2298144847154617,1.0509833097457886,285.0320129394531,284.95001220703125,296.7604675292969,291.8554992675781,297.1102600097656,297.2123413085937,285.024169921875,1.0,0.5911574959754944,0.3039164543151855,0.3039164543151855,1.0,1.0,-3.078970193862915,0.6426755785942078,2.4362947940826416,-0.0532368309795856,0.9034902453422546,0.9034902453422546,0.0,171.13900756835938,178.0,49294.9609375,0.0,2563.1044921875,1.0,280.39306640625,283.4251403808594,294.88726806640625,298.11376953125,293.1499938964844,293.1499938964844,280.3500061035156,35834.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978263139724731,1.0,0.0,0.0,3.90639877319336,3.906426191329956,1.018231273519632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.16552734375,0.0,1876.2823486328125,1895.4371337890625,0.0,3383.313720703125,0.9684496521949768,1.0,0.0,3.0,1.0,0.0
12410160,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7502373456954956,0.2832220792770386,0.2584426403045654,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9653720855712892,0.600067138671875,0.5701879262924194,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8939870595932007,0.4867564439773559,0.341857761144638,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8108012676239014,0.3583985567092895,0.3427846431732178,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7023856043815613,0.2297118306159973,1.051357984542847,284.98455810546875,284.95001220703125,296.73260498046875,291.84503173828125,297.1022033691406,297.2100830078125,284.9831848144531,1.0,0.5923117995262146,0.3044749498367309,0.3044749498367309,1.0,1.0,-3.079433917999268,0.6443774104118347,2.435056447982788,-0.0515137948095798,0.9032026529312134,0.9032026529312134,0.0,173.07382202148438,181.0,49422.0625,0.0,2574.14306640625,1.0,280.35595703125,283.3815002441406,294.8819580078125,298.0893859863281,293.1499938964844,293.1499938964844,280.04998779296875,35907.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902166485786438,1.0,0.0,0.0,3.9073970317840576,3.9074246883392334,1.0187517318627215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.09130859375,0.0,1878.1435546875,1895.4371337890625,0.0,3423.770751953125,0.9687495827674866,1.0,0.0,3.0,1.0,0.0
12410220,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7447268962860107,0.2819248735904693,0.2576688528060913,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9568678736686708,0.596327006816864,0.5671398639678955,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8888511061668396,0.4879867434501648,0.3430182039737701,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8051026463508606,0.3576411008834839,0.3424775600433349,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6969793438911438,0.2289547175168991,1.0496562719345093,284.78204345703125,284.95001220703125,296.6744689941406,291.8230895996094,297.0803527832031,297.19879150390625,284.7803649902344,1.0,0.5940752029418945,0.3055919706821441,0.3055919706821441,1.0,1.0,-3.0738284587860107,0.6459669470787048,2.427861452102661,-0.0484753884375095,0.8992849588394165,0.8992849588394165,0.0,177.44381713867188,184.0,50630.96875,0.0,2586.2734375,1.0,280.05633544921875,283.1598815917969,294.8707275390625,298.1725158691406,293.1499938964844,293.1499938964844,280.3500061035156,36151.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148125648498536,1.0,0.0,0.0,3.902602434158325,3.902630090713501,1.0162532362301135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2939453125,0.0,1873.992919921875,1895.4371337890625,0.0,3541.2109375,0.9678170084953308,1.0,0.0,3.0,1.0,0.0
12410280,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7447268962860107,0.2819248735904693,0.2576688528060913,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9568678736686708,0.596327006816864,0.5671398639678955,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8888511061668396,0.4879867434501648,0.3430182039737701,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8051026463508606,0.3576411008834839,0.3424775600433349,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6969793438911438,0.2289547175168991,1.0496562719345093,284.78204345703125,284.95001220703125,296.6744689941406,291.8230895996094,297.0803527832031,297.19879150390625,284.7803649902344,1.0,0.5940752029418945,0.3055919706821441,0.3055919706821441,1.0,1.0,-3.0738284587860107,0.6459669470787048,2.427861452102661,-0.0484753884375095,0.8992849588394165,0.8992849588394165,0.0,177.44381713867188,184.0,50630.96875,0.0,2586.2734375,1.0,280.05633544921875,283.1598815917969,294.8707275390625,298.1725158691406,293.1499938964844,293.1499938964844,280.3500061035156,36151.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148125648498536,1.0,0.0,0.0,3.902602434158325,3.902630090713501,1.0162532362301135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.2939453125,0.0,1873.992919921875,1895.4371337890625,0.0,3541.2109375,0.9678170084953308,1.0,0.0,3.0,1.0,0.0
12410340,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7407395243644714,0.2816346883773803,0.2571699619293213,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.95006662607193,0.5939935445785522,0.5645744204521179,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8856004476547241,0.4905633926391601,0.3445498347282409,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8007858395576477,0.3576341271400451,0.3422900140285492,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6928189992904663,0.2286451905965805,1.0479013919830322,284.9524230957031,284.95001220703125,296.61346435546875,291.7999572753906,297.0662536621094,297.1983337402344,284.95343017578125,1.0,0.5955204367637634,0.3067089915275574,0.3067089915275574,1.0,1.0,-3.069638729095459,0.6479584574699402,2.421680212020874,-0.0455984510481357,0.9007235765457152,0.9007235765457152,0.0,180.8405303955078,187.0,49216.5703125,0.0,2596.000244140625,1.0,280.3439025878906,283.3571472167969,294.7696228027344,297.9203796386719,293.1499938964844,293.1499938964844,280.04998779296875,36020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047333598136902,1.0,0.0,0.0,3.900961399078369,3.900988817214966,1.0153986522709602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.12744140625,0.0,1870.8565673828125,1895.4371337890625,0.0,3447.664794921875,0.9674004912376404,1.0,0.0,3.0,1.0,0.0
12410400,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7407395243644714,0.2816346883773803,0.2571699619293213,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.95006662607193,0.5939935445785522,0.5645744204521179,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8856004476547241,0.4905633926391601,0.3445498347282409,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8007858395576477,0.3576341271400451,0.3422900140285492,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6928189992904663,0.2286451905965805,1.0479013919830322,284.9524230957031,284.95001220703125,296.61346435546875,291.7999572753906,297.0662536621094,297.1983337402344,284.95343017578125,1.0,0.5955204367637634,0.3067089915275574,0.3067089915275574,1.0,1.0,-3.069638729095459,0.6479584574699402,2.421680212020874,-0.0455984510481357,0.9007235765457152,0.9007235765457152,0.0,180.8405303955078,187.0,49216.5703125,0.0,2596.000244140625,1.0,280.3439025878906,283.3571472167969,294.7696228027344,297.9203796386719,293.1499938964844,293.1499938964844,280.04998779296875,36020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047333598136902,1.0,0.0,0.0,3.900961399078369,3.900988817214966,1.0153986522709602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.12744140625,0.0,1870.8565673828125,1895.4371337890625,0.0,3447.664794921875,0.9674004912376404,1.0,0.0,3.0,1.0,0.0
12410460,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7375162839889526,0.2809266746044159,0.2569252550601959,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.94405335187912,0.5910784006118774,0.5623425841331482,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8831537365913391,0.4925183057785034,0.3462610840797424,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7972551584243774,0.3573106527328491,0.3423475921154022,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6894404888153076,0.2281963527202606,1.0472004413604736,284.7696838378906,284.95001220703125,296.5499267578125,291.7757568359375,297.048583984375,297.194091796875,284.7682800292969,1.0,0.5970744490623474,0.3078458309173584,0.3078458309173584,1.0,1.0,-3.067953824996948,0.6506982445716858,2.4172556400299072,-0.0422875992953777,0.8968252539634705,0.8968252539634705,0.0,183.943359375,190.0,50411.01953125,0.0,2608.9697265625,1.0,280.0561218261719,283.1527099609375,294.8056030273437,298.08026123046875,293.1499938964844,293.1499938964844,280.3500061035156,36212.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142574667930604,1.0,0.0,0.0,3.8940317630767822,3.894059181213379,1.0117944384546718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.65576171875,0.0,1863.6019287109373,1895.4371337890625,0.0,3536.071533203125,0.9659422039985656,1.0,0.0,3.0,1.0,0.0
12410520,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7375162839889526,0.2809266746044159,0.2569252550601959,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.94405335187912,0.5910784006118774,0.5623425841331482,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8831537365913391,0.4925183057785034,0.3462610840797424,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7972551584243774,0.3573106527328491,0.3423475921154022,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6894404888153076,0.2281963527202606,1.0472004413604736,284.7696838378906,284.95001220703125,296.5499267578125,291.7757568359375,297.048583984375,297.194091796875,284.7682800292969,1.0,0.5970744490623474,0.3078458309173584,0.3078458309173584,1.0,1.0,-3.067953824996948,0.6506982445716858,2.4172556400299072,-0.0422875992953777,0.8968252539634705,0.8968252539634705,0.0,183.943359375,190.0,50411.01953125,0.0,2608.9697265625,1.0,280.0561218261719,283.1527099609375,294.8056030273437,298.08026123046875,293.1499938964844,293.1499938964844,280.3500061035156,36212.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142574667930604,1.0,0.0,0.0,3.8940317630767822,3.894059181213379,1.0117944384546718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.65576171875,0.0,1863.6019287109373,1895.4371337890625,0.0,3536.071533203125,0.9659422039985656,1.0,0.0,3.0,1.0,0.0
12410580,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7345695495605469,0.2808704972267151,0.2566781640052795,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9383667707443236,0.5890858173370361,0.5601618885993958,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8810862898826599,0.4953851699829101,0.3480295836925506,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7940107583999634,0.3575094640254974,0.3423776924610138,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6863123774528503,0.2280903160572052,1.0463709831237793,284.9439392089844,284.95001220703125,296.4842529296875,291.7506103515625,297.0358581542969,297.19677734375,284.945068359375,1.0,0.5985415577888489,0.3089827001094818,0.3089827001094818,1.0,1.0,-3.066190242767334,0.6534250378608704,2.4127652645111084,-0.0391926765441894,0.8981785178184509,0.8981785178184509,0.0,186.8425750732422,193.0,49023.25,0.0,2620.722412109375,1.0,280.3438415527344,283.3528137207031,294.71923828125,297.8544006347656,293.1499938964844,293.1499938964844,280.6499938964844,36058.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043720364570618,1.0,0.0,0.0,3.890949487686157,3.890976905822754,1.0101932730322003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.30029296875,0.0,1858.466064453125,1895.4371337890625,0.0,3444.30322265625,0.9651870131492616,1.0,0.0,3.0,1.0,0.0
12410640,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7345695495605469,0.2808704972267151,0.2566781640052795,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9383667707443236,0.5890858173370361,0.5601618885993958,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8810862898826599,0.4953851699829101,0.3480295836925506,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7940107583999634,0.3575094640254974,0.3423776924610138,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.6863123774528503,0.2280903160572052,1.0463709831237793,284.9439392089844,284.95001220703125,296.4842529296875,291.7506103515625,297.0358581542969,297.19677734375,284.945068359375,1.0,0.5985415577888489,0.3089827001094818,0.3089827001094818,1.0,1.0,-3.066190242767334,0.6534250378608704,2.4127652645111084,-0.0391926765441894,0.8981785178184509,0.8981785178184509,0.0,186.8425750732422,193.0,49023.25,0.0,2620.722412109375,1.0,280.3438415527344,283.3528137207031,294.71923828125,297.8544006347656,293.1499938964844,293.1499938964844,280.6499938964844,36058.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043720364570618,1.0,0.0,0.0,3.890949487686157,3.890976905822754,1.0101932730322003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.30029296875,0.0,1858.466064453125,1895.4371337890625,0.0,3444.30322265625,0.9651870131492616,1.0,0.0,3.0,1.0,0.0
12410700,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7339066863059998,0.2812447547912597,0.2569150626659393,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9366002082824708,0.5886185765266418,0.5595749020576477,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8809877038002014,0.4972989559173584,0.3492559194564819,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7932402491569519,0.3579789698123932,0.3427262306213379,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.6855471730232239,0.2283247411251068,1.047119379043579,285.0898742675781,284.95001220703125,296.4507141113281,291.7377014160156,297.0324401855469,297.2021179199219,285.0981750488281,1.0,0.5994665026664734,0.3095511496067047,0.3095511496067047,1.0,1.0,-3.068557977676392,0.6557134389877319,2.412844657897949,-0.0374351479113101,0.9005265831947327,0.9005265831947327,0.0,187.9077911376953,193.0,47829.02734375,0.0,2630.867919921875,1.0,280.6048583984375,283.5248107910156,294.6741638183594,297.67742919921875,293.1499938964844,293.1499938964844,280.6499938964844,35924.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963052034378052,1.0,0.0,0.0,3.892611980438232,3.892639398574829,1.0110567245646962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.19677734375,0.0,1859.500732421875,1895.4371337890625,0.0,3369.11962890625,0.9655211567878724,1.0,0.0,3.0,1.0,0.0
12410760,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7337428331375122,0.2818180322647095,0.2574030756950378,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.9355008006095886,0.5884098410606384,0.5593398809432983,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.8814558982849121,0.499437540769577,0.3507189750671386,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7930001020431519,0.3586498498916626,0.34332275390625,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.685295045375824,0.2287327051162719,1.0487840175628662,285.13885498046875,284.95001220703125,296.4167785644531,291.7246398925781,297.030517578125,297.2095642089844,285.1402282714844,1.0,0.6005771160125732,0.310074120759964,0.310074120759964,1.0,1.0,-3.073335886001587,0.6585709452629089,2.414764881134033,-0.0356397181749343,0.9023218154907228,0.9023218154907228,0.0,188.76589965820312,196.0,47738.24609375,0.0,2644.620849609375,1.0,280.6437072753906,283.5690612792969,294.6824645996094,297.72283935546875,293.1499938964844,293.1499938964844,280.3500061035156,35815.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928989171981812,1.0,0.0,0.0,3.8970324993133545,3.897059917449951,1.01335433555505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.685546875,0.0,1864.232666015625,1895.4371337890625,0.0,3337.307373046875,0.9664053320884703,1.0,0.0,3.0,1.0,0.0
12410820,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7317768335342407,0.2816843092441559,0.2577687203884125,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9309777617454528,0.5863323211669922,0.5580154657363892,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8803691864013672,0.5021026730537415,0.3530053198337555,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7908211350440979,0.3589449822902679,0.3440454602241516,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6833588480949402,0.2288949787616729,1.0510668754577637,284.9609680175781,284.95001220703125,296.3478698730469,291.697998046875,297.015869140625,297.21075439453125,284.9596252441406,1.0,0.6028204560279846,0.3111201226711273,0.3111201226711273,1.0,1.0,-3.0785579681396484,0.6630310416221619,2.415526866912842,-0.0321000292897224,0.9010137915611268,0.9010137915611268,0.0,191.5913848876953,199.0,49080.5,0.0,2669.58740234375,1.0,280.3561096191406,283.3666687011719,294.7371826171875,297.9233703613281,293.1499938964844,293.1499938964844,280.04998779296875,35953.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049059748649596,1.0,0.0,0.0,3.899692058563232,3.899719476699829,1.0147380180569598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6640625,0.0,1868.7059326171875,1895.4371337890625,0.0,3449.270751953125,0.9670538306236268,1.0,0.0,3.0,1.0,0.0
12410880,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7317768335342407,0.2816843092441559,0.2577687203884125,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9309777617454528,0.5863323211669922,0.5580154657363892,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8803691864013672,0.5021026730537415,0.3530053198337555,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7908211350440979,0.3589449822902679,0.3440454602241516,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6833588480949402,0.2288949787616729,1.0510668754577637,284.9609680175781,284.95001220703125,296.3478698730469,291.697998046875,297.015869140625,297.21075439453125,284.9596252441406,1.0,0.6028204560279846,0.3111201226711273,0.3111201226711273,1.0,1.0,-3.0785579681396484,0.6630310416221619,2.415526866912842,-0.0321000292897224,0.9010137915611268,0.9010137915611268,0.0,191.5913848876953,199.0,49080.5,0.0,2669.58740234375,1.0,280.3561096191406,283.3666687011719,294.7371826171875,297.9233703613281,293.1499938964844,293.1499938964844,280.04998779296875,35953.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049059748649596,1.0,0.0,0.0,3.899692058563232,3.899719476699829,1.0147380180569598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6640625,0.0,1868.7059326171875,1895.4371337890625,0.0,3449.270751953125,0.9670538306236268,1.0,0.0,3.0,1.0,0.0
12410940,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.727392852306366,0.2803400158882141,0.256945937871933,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.9232128858566284,0.5827542543411255,0.5551186203956604,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8765382170677185,0.503423273563385,0.3542287945747375,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7861055135726929,0.3581005930900574,0.3436520397663116,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.679080069065094,0.2281977981328964,1.049628973007202,284.7594909667969,284.95001220703125,296.2779235839844,291.6708374023437,296.9915466308594,297.19976806640625,284.7578430175781,1.0,0.6044687032699585,0.3121660947799682,0.3121660947799682,1.0,1.0,-3.073364496231079,0.6645125150680542,2.4088521003723145,-0.0292575545608997,0.8968035578727722,0.8968035578727722,0.0,195.69549560546875,202.0,50287.26171875,0.0,2680.95166015625,1.0,280.056396484375,283.146240234375,294.72039794921875,298.00079345703125,293.1499938964844,293.1499938964844,280.3500061035156,36195.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179562330245972,1.0,0.0,0.0,3.8932528495788574,3.893280267715454,1.011389599625545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.78466796875,0.0,1862.4796142578125,1895.4371337890625,0.0,3570.28515625,0.965753436088562,1.0,0.0,3.0,1.0,0.0
12411000,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.727392852306366,0.2803400158882141,0.256945937871933,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.9232128858566284,0.5827542543411255,0.5551186203956604,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8765382170677185,0.503423273563385,0.3542287945747375,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7861055135726929,0.3581005930900574,0.3436520397663116,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.679080069065094,0.2281977981328964,1.049628973007202,284.7594909667969,284.95001220703125,296.2779235839844,291.6708374023437,296.9915466308594,297.19976806640625,284.7578430175781,1.0,0.6044687032699585,0.3121660947799682,0.3121660947799682,1.0,1.0,-3.073364496231079,0.6645125150680542,2.4088521003723145,-0.0292575545608997,0.8968035578727722,0.8968035578727722,0.0,195.69549560546875,202.0,50287.26171875,0.0,2680.95166015625,1.0,280.056396484375,283.146240234375,294.72039794921875,298.00079345703125,293.1499938964844,293.1499938964844,280.3500061035156,36195.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179562330245972,1.0,0.0,0.0,3.8932528495788574,3.893280267715454,1.011389599625545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.78466796875,0.0,1862.4796142578125,1895.4371337890625,0.0,3570.28515625,0.965753436088562,1.0,0.0,3.0,1.0,0.0
12411060,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7240706086158752,0.2799959182739258,0.2563988268375397,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.917124330997467,0.5805121660232544,0.5526501536369324,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8741204142570496,0.5061078071594238,0.3558253347873688,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7824865579605103,0.3579936623573303,0.3433675467967987,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6756716966629028,0.2279185503721237,1.0480133295059204,284.93048095703125,284.95001220703125,296.207275390625,291.643310546875,296.9757080078125,297.1998291015625,284.9315185546875,1.0,0.6058545708656311,0.3131266832351684,0.3131266832351684,1.0,1.0,-3.06936264038086,0.6661049723625183,2.4032578468322754,-0.0268243625760078,0.8979515433311462,0.8979515433311462,0.0,198.97219848632807,205.0,48872.83984375,0.0,2690.288818359375,1.0,280.3438415527344,283.34429931640625,294.6133728027344,297.7425537109375,293.1499938964844,293.1499938964844,280.6499938964844,36060.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907954752445221,1.0,0.0,0.0,3.890111207962036,3.8901383876800537,1.0097579661305645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.41748046875,0.0,1857.423095703125,1895.4371337890625,0.0,3477.61328125,0.9649986624717712,1.0,0.0,3.0,1.0,0.0
12411120,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7240706086158752,0.2799959182739258,0.2563988268375397,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.917124330997467,0.5805121660232544,0.5526501536369324,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8741204142570496,0.5061078071594238,0.3558253347873688,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7824865579605103,0.3579936623573303,0.3433675467967987,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6756716966629028,0.2279185503721237,1.0480133295059204,284.93048095703125,284.95001220703125,296.207275390625,291.643310546875,296.9757080078125,297.1998291015625,284.9315185546875,1.0,0.6058545708656311,0.3131266832351684,0.3131266832351684,1.0,1.0,-3.06936264038086,0.6661049723625183,2.4032578468322754,-0.0268243625760078,0.8979515433311462,0.8979515433311462,0.0,198.97219848632807,205.0,48872.83984375,0.0,2690.288818359375,1.0,280.3438415527344,283.34429931640625,294.6133728027344,297.7425537109375,293.1499938964844,293.1499938964844,280.6499938964844,36060.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907954752445221,1.0,0.0,0.0,3.890111207962036,3.8901383876800537,1.0097579661305645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.41748046875,0.0,1857.423095703125,1895.4371337890625,0.0,3477.61328125,0.9649986624717712,1.0,0.0,3.0,1.0,0.0
12411180,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.723116397857666,0.2807779908180237,0.2569596469402313,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9142929315567015,0.5797428488731384,0.5517209768295288,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8744187951087952,0.5101305246353149,0.3584805130958557,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7813566327095032,0.3589476346969604,0.3441211581230163,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.6745744347572327,0.228458970785141,1.0499285459518433,285.1239318847656,284.95001220703125,296.13629150390625,291.61553955078125,296.96875,297.2115478515625,285.125244140625,1.0,0.6077739596366882,0.3140872418880462,0.3140872418880462,1.0,1.0,-3.0753116607666016,0.6705545783042908,2.404757261276245,-0.0237198378890752,0.9018860459327698,0.9018860459327698,0.0,200.99069213867188,208.0,47571.9453125,0.0,2712.5205078125,1.0,280.6435852050781,283.5596923828125,294.5712890625,297.601318359375,293.1499938964844,293.1499938964844,280.3500061035156,35828.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959325551986694,1.0,0.0,0.0,3.895745277404785,3.8957724571228014,1.0126849474545452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.830078125,0.0,1862.701171875,1895.4371337890625,0.0,3365.640869140625,0.9661240577697754,1.0,0.0,3.0,1.0,0.0
12411240,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.723116397857666,0.2807779908180237,0.2569596469402313,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9142929315567015,0.5797428488731384,0.5517209768295288,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8744187951087952,0.5101305246353149,0.3584805130958557,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7813566327095032,0.3589476346969604,0.3441211581230163,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.6745744347572327,0.228458970785141,1.0499285459518433,285.1239318847656,284.95001220703125,296.13629150390625,291.61553955078125,296.96875,297.2115478515625,285.125244140625,1.0,0.6077739596366882,0.3140872418880462,0.3140872418880462,1.0,1.0,-3.0753116607666016,0.6705545783042908,2.404757261276245,-0.0237198378890752,0.9018860459327698,0.9018860459327698,0.0,200.99069213867188,208.0,47571.9453125,0.0,2712.5205078125,1.0,280.6435852050781,283.5596923828125,294.5712890625,297.601318359375,293.1499938964844,293.1499938964844,280.3500061035156,35828.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959325551986694,1.0,0.0,0.0,3.895745277404785,3.8957724571228014,1.0126849474545452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.830078125,0.0,1862.701171875,1895.4371337890625,0.0,3365.640869140625,0.9661240577697754,1.0,0.0,3.0,1.0,0.0
12411300,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7226552367210388,0.2808792889118194,0.2573083341121673,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9128803014755248,0.5789704918861389,0.5513400435447693,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8745293021202087,0.5117141008377075,0.3598367869853973,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7808229327201843,0.3592202365398407,0.3446031510829925,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.674113392829895,0.2286435812711715,1.0514684915542605,284.9925231933594,284.95001220703125,296.1007995605469,291.6015930175781,296.9627685546875,297.2142028808594,284.9847412109375,1.0,0.6089025139808655,0.3145675361156463,0.3145675361156463,1.0,1.0,-3.0793399810791016,0.6730822324752808,2.4062576293945312,-0.0219843816012144,0.9009133577346802,0.9009133577346802,0.0,202.11065673828125,208.0,48778.82421875,0.0,2726.3154296875,1.0,280.3932189941406,283.4001770019531,294.6336364746094,297.8268737792969,293.1499938964844,293.1499938964844,280.3500061035156,35897.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031630158424376,1.0,0.0,0.0,3.897927761077881,3.8979551792144775,1.0138199968423578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.21923828125,0.0,1866.024169921875,1895.4371337890625,0.0,3433.050537109375,0.9665927290916444,1.0,0.0,3.0,1.0,0.0
12411360,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7211169004440308,0.2805730700492859,0.2572350800037384,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9100690484046936,0.5776939988136292,0.5503822565078735,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8733656406402588,0.512820839881897,0.3607671558856964,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.779179573059082,0.3591368198394775,0.3447213768959045,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6726743578910828,0.2285798192024231,1.051956057548523,284.9710388183594,284.95001220703125,296.0653686523437,291.5876770019531,296.8287353515625,297.2123718261719,284.9740295410156,1.0,0.6098223924636841,0.4516540169715881,0.4516540169715881,0.800000011920929,1.0,-3.0799577236175537,1.04362690448761,2.0363309383392334,0.3482059240341186,0.9007525444030762,0.9007525444030762,0.0,204.03497314453125,211.0,49879.9921875,0.0,2735.628173828125,1.0,280.35614013671875,283.4080810546875,294.6283874511719,297.82196044921875,293.1499938964844,293.1499938964844,280.04998779296875,35957.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079816937446594,1.0,0.0,0.0,3.897930860519409,3.897958278656006,1.0138217021449236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5595703125,0.0,1866.5068359375,1895.4371337890625,0.0,3477.86376953125,0.9666746258735656,1.0,0.0,3.0,1.0,0.0
12411420,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7178671956062317,0.2796743810176849,0.2566345632076263,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9046778678894044,0.5748034715652466,0.5479065775871277,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8710843324661255,0.5147740244865417,0.3622733056545257,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7758488059043884,0.3586448132991791,0.3444890677928924,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6696885824203491,0.228177472949028,1.0511871576309204,284.8815612792969,284.95001220703125,295.99481201171875,291.5599060058594,296.4539794921875,297.2060546875,284.8856506347656,1.0,0.611469030380249,0.7258270382881165,0.7258270382881165,0.4000000059604645,1.0,-3.0768702030181885,1.9328184127807613,1.1440517902374268,1.2368146181106567,0.898884117603302,0.898884117603302,0.0,207.57785034179688,214.0,53924.4921875,0.0,2748.431640625,1.0,280.056396484375,283.3548583984375,294.64996337890625,298.0776672363281,293.1499938964844,293.1499938964844,280.3500061035156,36074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928823947906494,1.0,0.0,0.0,3.8953378200531006,3.895365238189697,1.0124731488758698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.33935546875,0.0,1864.1558837890625,1895.4371337890625,0.0,3670.356689453125,0.9661689400672911,1.0,0.0,3.0,1.0,0.0
12411480,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7178671956062317,0.2796743810176849,0.2566345632076263,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9046778678894044,0.5748034715652466,0.5479065775871277,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8710843324661255,0.5147740244865417,0.3622733056545257,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7758488059043884,0.3586448132991791,0.3444890677928924,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6696885824203491,0.228177472949028,1.0511871576309204,284.8815612792969,284.95001220703125,295.99481201171875,291.5599060058594,296.4539794921875,297.2060546875,284.8856506347656,1.0,0.611469030380249,0.7258270382881165,0.7258270382881165,0.4000000059604645,1.0,-3.0768702030181885,1.9328184127807613,1.1440517902374268,1.2368146181106567,0.898884117603302,0.898884117603302,0.0,207.57785034179688,214.0,53924.4921875,0.0,2748.431640625,1.0,280.056396484375,283.3548583984375,294.64996337890625,298.0776672363281,293.1499938964844,293.1499938964844,280.3500061035156,36074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928823947906494,1.0,0.0,0.0,3.8953378200531006,3.895365238189697,1.0124731488758698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.33935546875,0.0,1864.1558837890625,1895.4371337890625,0.0,3670.356689453125,0.9661689400672911,1.0,0.0,3.0,1.0,0.0
12411540,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.7171596884727478,0.280360072851181,0.2567886114120483,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.9027144312858582,0.5739854574203491,0.5464996695518494,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8718974590301514,0.5188329219818115,0.3646179437637329,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.7751601338386536,0.3594812750816345,0.3448538780212402,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.6690134406089783,0.228669986128807,1.052026391029358,285.2181701660156,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.21746826171875,285.2244873046875,1.0,0.6135929226875305,1.0,1.0,0.0,1.0,-3.079639673233032,3.079603433609009,3.621169162215665e-05,2.379034757614136,0.9049256443977356,0.9049256443977356,0.0,209.4886016845703,217.0,56421.80078125,0.0,2770.115234375,1.0,280.3438720703125,283.7916564941406,294.594970703125,298.1058654785156,293.1499938964844,293.1499938964844,280.04998779296875,35737.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373473525047302,1.0,0.0,0.0,3.903269290924072,3.90329647064209,1.0166004358325154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5908203125,0.0,1871.5289306640625,1895.4371337890625,0.0,3748.29736328125,0.967780828475952,1.0,0.0,3.0,1.0,0.0
12411600,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.7171596884727478,0.280360072851181,0.2567886114120483,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.9027144312858582,0.5739854574203491,0.5464996695518494,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8718974590301514,0.5188329219818115,0.3646179437637329,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.7751601338386536,0.3594812750816345,0.3448538780212402,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.6690134406089783,0.228669986128807,1.052026391029358,285.2181701660156,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.21746826171875,285.2244873046875,1.0,0.6135929226875305,1.0,1.0,0.0,1.0,-3.079639673233032,3.079603433609009,3.621169162215665e-05,2.379034757614136,0.9049256443977356,0.9049256443977356,0.0,209.4886016845703,217.0,56421.80078125,0.0,2770.115234375,1.0,280.3438720703125,283.7916564941406,294.594970703125,298.1058654785156,293.1499938964844,293.1499938964844,280.04998779296875,35737.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373473525047302,1.0,0.0,0.0,3.903269290924072,3.90329647064209,1.0166004358325154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.5908203125,0.0,1871.5289306640625,1895.4371337890625,0.0,3748.29736328125,0.967780828475952,1.0,0.0,3.0,1.0,0.0
