time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411660,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7158153057098389,0.2804799675941467,0.2573733031749725,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8997300863265991,0.5724270939826965,0.5456547737121582,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8716563582420349,0.5219917297363281,0.3672776520252228,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7736945748329163,0.3599449396133423,0.3457165658473968,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.667794406414032,0.2290255725383758,1.055052399635315,285.0406494140625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2221069335937,285.0387878417969,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.0872106552124023,3.087203025817871,7.664377335458994e-06,2.3851444721221924,0.9047568440437316,0.9047568440437316,0.0,212.20350646972656,220.0,57735.85546875,0.0,2799.4814453125,1.0,280.0560607910156,283.58758544921875,294.6106872558594,298.3414306640625,293.1499938964844,293.1499938964844,279.75,35836.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635518789291382,1.0,0.0,0.0,3.9107398986816406,3.910767316818237,1.0204955742665334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9189453125,0.0,1881.8389892578125,1895.4371337890625,0.0,3984.18408203125,0.96945458650589,1.0,0.0,3.0,1.0,0.0
12411720,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7158153057098389,0.2804799675941467,0.2573733031749725,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8997300863265991,0.5724270939826965,0.5456547737121582,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8716563582420349,0.5219917297363281,0.3672776520252228,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7736945748329163,0.3599449396133423,0.3457165658473968,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.667794406414032,0.2290255725383758,1.055052399635315,285.0406494140625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2221069335937,285.0387878417969,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.0872106552124023,3.087203025817871,7.664377335458994e-06,2.3851444721221924,0.9047568440437316,0.9047568440437316,0.0,212.20350646972656,220.0,57735.85546875,0.0,2799.4814453125,1.0,280.0560607910156,283.58758544921875,294.6106872558594,298.3414306640625,293.1499938964844,293.1499938964844,279.75,35836.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635518789291382,1.0,0.0,0.0,3.9107398986816406,3.910767316818237,1.0204955742665334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.9189453125,0.0,1881.8389892578125,1895.4371337890625,0.0,3984.18408203125,0.96945458650589,1.0,0.0,3.0,1.0,0.0
12411780,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7117219567298889,0.2791450917720794,0.25660240650177,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8938058614730835,0.5690596103668213,0.5430101156234741,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8685274720191956,0.5234229564666748,0.3686232566833496,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.769676685333252,0.35908043384552,0.3453428447246551,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6642616987228394,0.2284144163131714,1.0541218519210815,284.8270874023437,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2111511230469,284.82501220703125,1.0,0.6178290843963623,1.0,1.0,0.0,1.0,-3.083164930343628,3.0831573009490967,7.64474862080533e-06,2.382206916809082,0.901363730430603,0.901363730430603,0.0,216.39337158203125,223.0,58878.1328125,0.0,2813.419677734375,1.0,279.7562866210937,283.3597717285156,294.5469055175781,298.36590576171875,293.1499938964844,293.1499938964844,279.45001220703125,36081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795975685119628,1.0,0.0,0.0,3.908597707748413,3.9086251258850098,1.0193779189648922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7373046875,0.0,1881.0634765625,1895.4371337890625,0.0,4125.22412109375,0.9691141843795776,1.0,0.0,3.0,1.0,0.0
12411840,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7117219567298889,0.2791450917720794,0.25660240650177,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8938058614730835,0.5690596103668213,0.5430101156234741,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8685274720191956,0.5234229564666748,0.3686232566833496,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.769676685333252,0.35908043384552,0.3453428447246551,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.6642616987228394,0.2284144163131714,1.0541218519210815,284.8270874023437,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2111511230469,284.82501220703125,1.0,0.6178290843963623,1.0,1.0,0.0,1.0,-3.083164930343628,3.0831573009490967,7.64474862080533e-06,2.382206916809082,0.901363730430603,0.901363730430603,0.0,216.39337158203125,223.0,58878.1328125,0.0,2813.419677734375,1.0,279.7562866210937,283.3597717285156,294.5469055175781,298.36590576171875,293.1499938964844,293.1499938964844,279.45001220703125,36081.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795975685119628,1.0,0.0,0.0,3.908597707748413,3.9086251258850098,1.0193779189648922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.7373046875,0.0,1881.0634765625,1895.4371337890625,0.0,4125.22412109375,0.9691141843795776,1.0,0.0,3.0,1.0,0.0
12411900,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.7092514634132385,0.2782294154167175,0.2559632658958435,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.8905155062675476,0.5670474767684937,0.541352391242981,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8666574358940125,0.5238481760025024,0.3690808713436126,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.7673422694206238,0.3583618104457855,0.34486785531044,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.6621531248092651,0.2278672605752945,1.0525269508361816,284.6694030761719,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.20294189453125,284.660400390625,1.0,0.6184581518173218,1.0,1.0,0.0,1.0,-3.0784685611724854,3.078460931777954,7.621616987307789e-06,2.378636360168457,0.8979588747024536,0.8979588747024536,0.0,218.5811462402344,223.0,59927.390625,0.0,2815.502685546875,1.0,279.49481201171875,283.1812744140625,294.53759765625,298.4750671386719,293.1499938964844,293.1499938964844,279.45001220703125,36245.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870019555091858,1.0,0.0,0.0,3.903589963912964,3.90361762046814,1.016767555483966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.193359375,0.0,1876.003173828125,1895.4371337890625,0.0,4189.28369140625,0.9680502414703368,1.0,0.0,3.0,1.0,0.0
12411960,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.7064582109451294,0.2771883904933929,0.2551442384719848,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.8869781494140625,0.5648611783981323,0.5394330620765686,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.8645451664924622,0.5241181254386902,0.3693532049655914,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.7647741436958313,0.3574832379817962,0.3441824615001678,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.6598051190376282,0.22717846930027,1.0501314401626587,284.6116943359375,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1934509277344,284.6096496582031,1.0,0.6188892722129822,1.0,1.0,0.0,1.0,-3.0718023777008057,3.071794986724853,7.588759672216838e-06,2.3735334873199463,0.8950790762901306,0.8950790762901306,0.0,220.84378051757807,226.0,59871.42578125,0.0,2814.024658203125,1.0,279.4562683105469,283.1327514648437,294.49322509765625,298.3731384277344,293.1499938964844,293.1499938964844,279.75,36384.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895986318588256,1.0,0.0,0.0,3.895258903503418,3.895286321640015,1.01243222161429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.01025390625,0.0,1866.5263671875,1895.4371337890625,0.0,4211.583984375,0.966311514377594,1.0,0.0,3.0,1.0,0.0
12412020,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7028051018714905,0.2764508128166199,0.2542203664779663,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8820256590843201,0.5622442960739136,0.5365790128707886,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8624032735824585,0.5264846682548523,0.3706874549388885,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.761372447013855,0.3568540811538696,0.3433670997619629,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6565939784049988,0.2265364825725555,1.0467406511306765,284.7737121582031,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.191162109375,284.7743835449219,1.0,0.6197378039360046,1.0,1.0,0.0,1.0,-3.063794612884521,3.0637869834899902,7.548940629931167e-06,2.367218494415283,0.8940789699554443,0.8940789699554443,0.0,224.05877685546875,229.0,58269.8671875,0.0,2814.854736328125,1.0,279.7438049316406,283.3275756835937,294.397705078125,298.10516357421875,293.1499938964844,293.1499938964844,280.04998779296875,36285.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797807931900024,1.0,0.0,0.0,3.883787870407105,3.883815288543701,1.0064781008622958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.865234375,0.0,1851.236572265625,1895.4371337890625,0.0,4126.81787109375,0.9637203216552734,1.0,0.0,3.0,1.0,0.0
12412080,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7028051018714905,0.2764508128166199,0.2542203664779663,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8820256590843201,0.5622442960739136,0.5365790128707886,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8624032735824585,0.5264846682548523,0.3706874549388885,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.761372447013855,0.3568540811538696,0.3433670997619629,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6565939784049988,0.2265364825725555,1.0467406511306765,284.7737121582031,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.191162109375,284.7743835449219,1.0,0.6197378039360046,1.0,1.0,0.0,1.0,-3.063794612884521,3.0637869834899902,7.548940629931167e-06,2.367218494415283,0.8940789699554443,0.8940789699554443,0.0,224.05877685546875,229.0,58269.8671875,0.0,2814.854736328125,1.0,279.7438049316406,283.3275756835937,294.397705078125,298.10516357421875,293.1499938964844,293.1499938964844,280.04998779296875,36285.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797807931900024,1.0,0.0,0.0,3.883787870407105,3.883815288543701,1.0064781008622958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.865234375,0.0,1851.236572265625,1895.4371337890625,0.0,4126.81787109375,0.9637203216552734,1.0,0.0,3.0,1.0,0.0
12412140,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7016862630844116,0.276868462562561,0.2544561922550201,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8797106146812439,0.561174213886261,0.5353555083274841,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8627708554267883,0.530302882194519,0.3731871545314789,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7602565288543701,0.3573847115039825,0.3437052369117737,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6555203795433044,0.2268083691596985,1.047369360923767,284.9580078125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2025756835937,284.9589538574219,1.0,0.6211917996406555,1.0,1.0,0.0,1.0,-3.066765308380127,3.066757678985596,7.563456165371463e-06,2.36945915222168,0.8957410454750061,0.8957410454750061,0.0,225.9457550048828,232.0,56797.20703125,0.0,2830.674072265625,1.0,280.04351806640625,283.5396423339844,294.3638000488281,297.9609069824219,293.1499938964844,293.1499938964844,280.3500061035156,36075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689964056015016,1.0,0.0,0.0,3.8802359104156494,3.880263090133667,1.004637852020096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.59765625,0.0,1845.0931396484373,1895.4371337890625,0.0,4032.36279296875,0.9628060460090636,1.0,0.0,3.0,1.0,0.0
12412200,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7016862630844116,0.276868462562561,0.2544561922550201,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8797106146812439,0.561174213886261,0.5353555083274841,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8627708554267883,0.530302882194519,0.3731871545314789,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7602565288543701,0.3573847115039825,0.3437052369117737,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6555203795433044,0.2268083691596985,1.047369360923767,284.9580078125,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2025756835937,284.9589538574219,1.0,0.6211917996406555,1.0,1.0,0.0,1.0,-3.066765308380127,3.066757678985596,7.563456165371463e-06,2.36945915222168,0.8957410454750061,0.8957410454750061,0.0,225.9457550048828,232.0,56797.20703125,0.0,2830.674072265625,1.0,280.04351806640625,283.5396423339844,294.3638000488281,297.9609069824219,293.1499938964844,293.1499938964844,280.3500061035156,36075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689964056015016,1.0,0.0,0.0,3.8802359104156494,3.880263090133667,1.004637852020096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.59765625,0.0,1845.0931396484373,1895.4371337890625,0.0,4032.36279296875,0.9628060460090636,1.0,0.0,3.0,1.0,0.0
12412260,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7015049457550049,0.2778487205505371,0.2552721500396728,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.8783121109008789,0.5608487129211426,0.5349546074867249,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8639705777168274,0.534785270690918,0.3762301802635193,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7600100040435791,0.3585434556007385,0.3447194099426269,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.65538090467453,0.2276561111211776,1.0508335828781128,285.1440124511719,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.21826171875,285.1449584960937,1.0,0.6233159899711609,1.0,1.0,0.0,1.0,-3.076301336288452,3.076293706893921,7.610579814354423e-06,2.3768324851989746,0.8998995423316956,0.8998995423316956,0.0,227.62730407714844,235.0,55440.140625,0.0,2858.66162109375,1.0,280.343505859375,283.7510070800781,294.3447570800781,297.8519287109375,293.1499938964844,293.1499938964844,280.6499938964844,35821.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593069553375244,1.0,0.0,0.0,3.88615345954895,3.886180877685547,1.007704440780799e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.23828125,0.0,1850.52197265625,1895.4371337890625,0.0,3946.4052734375,0.9639755487442015,1.0,0.0,3.0,1.0,0.0
12412320,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7015049457550049,0.2778487205505371,0.2552721500396728,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.8783121109008789,0.5608487129211426,0.5349546074867249,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8639705777168274,0.534785270690918,0.3762301802635193,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7600100040435791,0.3585434556007385,0.3447194099426269,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.65538090467453,0.2276561111211776,1.0508335828781128,285.1440124511719,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.21826171875,285.1449584960937,1.0,0.6233159899711609,1.0,1.0,0.0,1.0,-3.076301336288452,3.076293706893921,7.610579814354423e-06,2.3768324851989746,0.8998995423316956,0.8998995423316956,0.0,227.62730407714844,235.0,55440.140625,0.0,2858.66162109375,1.0,280.343505859375,283.7510070800781,294.3447570800781,297.8519287109375,293.1499938964844,293.1499938964844,280.6499938964844,35821.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593069553375244,1.0,0.0,0.0,3.88615345954895,3.886180877685547,1.007704440780799e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.23828125,0.0,1850.52197265625,1895.4371337890625,0.0,3946.4052734375,0.9639755487442015,1.0,0.0,3.0,1.0,0.0
12412380,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7016438841819763,0.2791483402252197,0.256421148777008,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8771696090698242,0.5609462857246399,0.5350061655044556,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8653876781463623,0.5396589636802673,0.3795781433582306,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7600447535514832,0.3600658178329468,0.3461253643035888,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.6556210517883301,0.2288643270730972,1.056117296218872,285.3282470703125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2360534667969,285.3291015625,1.0,0.6260042786598206,1.0,1.0,0.0,1.0,-3.089808940887451,3.08980131149292,7.677645044168457e-06,2.3873038291931152,0.906505048274994,0.906505048274994,0.0,229.4846954345703,238.0,54163.7734375,0.0,2895.796630859375,1.0,280.6435852050781,283.959228515625,294.3274230957031,297.75299072265625,293.1499938964844,293.1499938964844,280.3500061035156,35553.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504178762435912,1.0,0.0,0.0,3.902080774307251,3.902108192443848,1.0159815246879589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.24609375,0.0,1868.5423583984373,1895.4371337890625,0.0,3866.725830078125,0.9673752188682556,1.0,0.0,3.0,1.0,0.0
12412440,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7016438841819763,0.2791483402252197,0.256421148777008,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8771696090698242,0.5609462857246399,0.5350061655044556,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8653876781463623,0.5396589636802673,0.3795781433582306,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.7600447535514832,0.3600658178329468,0.3461253643035888,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.6556210517883301,0.2288643270730972,1.056117296218872,285.3282470703125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2360534667969,285.3291015625,1.0,0.6260042786598206,1.0,1.0,0.0,1.0,-3.089808940887451,3.08980131149292,7.677645044168457e-06,2.3873038291931152,0.906505048274994,0.906505048274994,0.0,229.4846954345703,238.0,54163.7734375,0.0,2895.796630859375,1.0,280.6435852050781,283.959228515625,294.3274230957031,297.75299072265625,293.1499938964844,293.1499938964844,280.3500061035156,35553.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504178762435912,1.0,0.0,0.0,3.902080774307251,3.902108192443848,1.0159815246879589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.24609375,0.0,1868.5423583984373,1895.4371337890625,0.0,3866.725830078125,0.9673752188682556,1.0,0.0,3.0,1.0,0.0
12412500,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.7013777494430542,0.2793596684932709,0.2569054067134857,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.8762401938438416,0.5604456663131714,0.5349159240722656,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8657210469245911,0.5414851307868958,0.3811433613300323,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.759774923324585,0.3604739606380462,0.3467764556407928,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.6555234789848328,0.2292620092630386,1.0587806701660156,285.1912841796875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.23974609375,285.1831359863281,1.0,0.627452552318573,1.0,1.0,0.0,1.0,-3.096156597137451,3.096148729324341,7.70951373851858e-06,2.392329216003418,0.9068010449409484,0.9068010449409484,0.0,230.73880004882807,238.0,55394.453125,0.0,2915.350830078125,1.0,280.3930358886719,283.7958984375,294.385498046875,297.98211669921875,293.1499938964844,293.1499938964844,280.3500061035156,35613.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576048254966736,1.0,0.0,0.0,3.909599781036377,3.9096271991729736,1.0199006510447362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.982421875,0.0,1878.593505859375,1895.4371337890625,0.0,3931.206298828125,0.9690334796905518,1.0,0.0,3.0,1.0,0.0
12412560,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7000579237937927,0.2790823876857757,0.256900280714035,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8742648363113403,0.5593545436859131,0.5341828465461731,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8649973273277283,0.5427248477935791,0.3822073936462402,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7586053013801575,0.360440731048584,0.3469867706298828,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.6546206474304199,0.229337602853775,1.0600680112838743,285.1391906738281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23779296875,285.137451171875,1.0,0.6287266612052917,1.0,1.0,0.0,1.0,-3.0983564853668213,3.09834885597229,7.720762368990108e-06,2.3941490650177,0.907498061656952,0.907498061656952,0.0,232.6175537109375,241.0,55527.06640625,0.0,2929.7734375,1.0,280.3559265136719,283.7488708496094,294.3773193359375,297.9537353515625,293.1499938964844,293.1499938964844,280.04998779296875,35681.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617043137550354,1.0,0.0,0.0,3.9148552417755127,3.914882659912109,1.0226444828731474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.1650390625,0.0,1885.849365234375,1895.4371337890625,0.0,3967.763427734375,0.9702815413475036,1.0,0.0,3.0,1.0,0.0
12412620,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6959615349769592,0.2777047157287597,0.2560700178146362,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8689872026443481,0.5561728477478027,0.5316802263259888,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8622399568557739,0.544273316860199,0.3836145997047424,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7550269365310669,0.3595376014709472,0.3465723097324371,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6516040563583374,0.2288078665733337,1.0595580339431765,284.9287109375,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.22528076171875,284.9267578125,1.0,0.6306921243667603,1.0,1.0,0.0,1.0,-3.094940423965454,3.094932556152344,7.704109521000646e-06,2.39165997505188,0.9054799675941468,0.9054799675941468,0.0,237.03927612304688,244.0,56766.5703125,0.0,2946.1181640625,1.0,280.0562438964844,283.5215759277344,294.36505126953125,298.0357360839844,293.1499938964844,293.1499938964844,279.75,35917.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729707837104796,1.0,0.0,0.0,3.918767929077149,3.918795585632324,1.0246897090837592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.859375,0.0,1892.7513427734373,1895.4371337890625,0.0,4067.327880859375,0.9712914228439332,1.0,0.0,3.0,1.0,0.0
12412680,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6959615349769592,0.2777047157287597,0.2560700178146362,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8689872026443481,0.5561728477478027,0.5316802263259888,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8622399568557739,0.544273316860199,0.3836145997047424,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7550269365310669,0.3595376014709472,0.3465723097324371,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6516040563583374,0.2288078665733337,1.0595580339431765,284.9287109375,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.22528076171875,284.9267578125,1.0,0.6306921243667603,1.0,1.0,0.0,1.0,-3.094940423965454,3.094932556152344,7.704109521000646e-06,2.39165997505188,0.9054799675941468,0.9054799675941468,0.0,237.03927612304688,244.0,56766.5703125,0.0,2946.1181640625,1.0,280.0562438964844,283.5215759277344,294.36505126953125,298.0357360839844,293.1499938964844,293.1499938964844,279.75,35917.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729707837104796,1.0,0.0,0.0,3.918767929077149,3.918795585632324,1.0246897090837592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.859375,0.0,1892.7513427734373,1895.4371337890625,0.0,4067.327880859375,0.9712914228439332,1.0,0.0,3.0,1.0,0.0
12412740,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.6910850405693054,0.275779515504837,0.2546294331550598,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8630908727645874,0.5522347688674927,0.5283351540565491,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8588561415672302,0.5451341867446899,0.3844552636146545,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7507740259170532,0.3579340279102325,0.3454014360904693,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6478267312049866,0.2276485711336136,1.0559221506118774,284.7169494628906,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2065124511719,284.7150573730469,1.0,0.6318780183792114,1.0,1.0,0.0,1.0,-3.084424495697021,3.084416627883911,7.652016392967198e-06,2.3836050033569336,0.900620698928833,0.900620698928833,0.0,241.5789794921875,247.0,57876.14453125,0.0,2948.4716796875,1.0,279.7562561035156,283.295166015625,294.34112548828125,298.0849914550781,293.1499938964844,293.1499938964844,279.45001220703125,36206.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821068048477172,1.0,0.0,0.0,3.911980628967285,3.912008047103882,1.0211431344941957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9072265625,0.0,1886.39013671875,1895.4371337890625,0.0,4147.009765625,0.9699435830116272,1.0,0.0,3.0,1.0,0.0
12412800,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.6910850405693054,0.275779515504837,0.2546294331550598,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8630908727645874,0.5522347688674927,0.5283351540565491,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8588561415672302,0.5451341867446899,0.3844552636146545,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7507740259170532,0.3579340279102325,0.3454014360904693,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6478267312049866,0.2276485711336136,1.0559221506118774,284.7169494628906,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2065124511719,284.7150573730469,1.0,0.6318780183792114,1.0,1.0,0.0,1.0,-3.084424495697021,3.084416627883911,7.652016392967198e-06,2.3836050033569336,0.900620698928833,0.900620698928833,0.0,241.5789794921875,247.0,57876.14453125,0.0,2948.4716796875,1.0,279.7562561035156,283.295166015625,294.34112548828125,298.0849914550781,293.1499938964844,293.1499938964844,279.45001220703125,36206.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821068048477172,1.0,0.0,0.0,3.911980628967285,3.912008047103882,1.0211431344941957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9072265625,0.0,1886.39013671875,1895.4371337890625,0.0,4147.009765625,0.9699435830116272,1.0,0.0,3.0,1.0,0.0
12412860,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096130371094,0.686115026473999,0.2735830247402191,0.2529002428054809,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089416503906,0.8572431206703186,0.54790198802948,0.5245496034622192,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089416503906,0.8554739356040955,0.5456148386001587,0.3849893808364868,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.7464516758918762,0.3559361696243286,0.3437963724136352,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.6438711285591125,0.2261116355657577,1.0503301620483398,284.50909423828125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1864624023437,284.5074157714844,1.0,0.6324401497840881,1.0,1.0,0.0,1.0,-3.0697875022888184,3.069779872894287,7.5796106102643535e-06,2.3723130226135254,0.8930113315582275,0.8930113315582275,0.0,245.84442138671875,250.0,58883.953125,-0.0,2940.92236328125,1.0,279.45635986328125,283.0738220214844,294.3207397460937,298.1283874511719,293.1499938964844,293.1499938964844,279.75,36532.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895660281181335,1.0,0.0,0.0,3.8931264877319336,3.8931539058685294,1.0113240023201795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.55859375,0.0,1865.00537109375,1895.4371337890625,0.0,4211.3046875,0.9659245610237122,1.0,0.0,3.0,1.0,0.0
12412920,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096130371094,0.686115026473999,0.2735830247402191,0.2529002428054809,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089416503906,0.8572431206703186,0.54790198802948,0.5245496034622192,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089416503906,0.8554739356040955,0.5456148386001587,0.3849893808364868,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.7464516758918762,0.3559361696243286,0.3437963724136352,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.6438711285591125,0.2261116355657577,1.0503301620483398,284.50909423828125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.1864624023437,284.5074157714844,1.0,0.6324401497840881,1.0,1.0,0.0,1.0,-3.0697875022888184,3.069779872894287,7.5796106102643535e-06,2.3723130226135254,0.8930113315582275,0.8930113315582275,0.0,245.84442138671875,250.0,58883.953125,-0.0,2940.92236328125,1.0,279.45635986328125,283.0738220214844,294.3207397460937,298.1283874511719,293.1499938964844,293.1499938964844,279.75,36532.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895660281181335,1.0,0.0,0.0,3.8931264877319336,3.8931539058685294,1.0113240023201795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.55859375,0.0,1865.00537109375,1895.4371337890625,0.0,4211.3046875,0.9659245610237122,1.0,0.0,3.0,1.0,0.0
12412980,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.6829067468643188,0.2727313637733459,0.251845121383667,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.853208601474762,0.545300304889679,0.5216774940490723,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8539115786552429,0.5479903221130371,0.3862875699996948,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.7436054944992065,0.3550838828086853,0.3427281081676483,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.6411718726158142,0.2253252118825912,1.0460989475250244,284.6825256347656,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1839904785156,284.6837158203125,1.0,0.6329435110092163,1.0,1.0,0.0,1.0,-3.0602407455444336,3.0602331161499023,7.532038580393419e-06,2.36472487449646,0.8908675909042358,0.8908675909042358,0.0,248.76739501953125,253.0,57343.078125,-0.0,2936.7568359375,1.0,279.7437744140625,283.2770080566406,294.2481384277344,297.88873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36434.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978249967098236,1.0,0.0,0.0,3.8760244846344,3.876051664352417,1.0024582479672972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.44189453125,0.0,1842.653076171875,1895.4371337890625,0.0,4113.4931640625,0.9620795845985411,1.0,0.0,3.0,1.0,0.0
12413040,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.6829067468643188,0.2727313637733459,0.251845121383667,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.853208601474762,0.545300304889679,0.5216774940490723,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.8539115786552429,0.5479903221130371,0.3862875699996948,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.7436054944992065,0.3550838828086853,0.3427281081676483,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.6411718726158142,0.2253252118825912,1.0460989475250244,284.6825256347656,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.1839904785156,284.6837158203125,1.0,0.6329435110092163,1.0,1.0,0.0,1.0,-3.0602407455444336,3.0602331161499023,7.532038580393419e-06,2.36472487449646,0.8908675909042358,0.8908675909042358,0.0,248.76739501953125,253.0,57343.078125,-0.0,2936.7568359375,1.0,279.7437744140625,283.2770080566406,294.2481384277344,297.88873291015625,293.1499938964844,293.1499938964844,280.04998779296875,36434.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978249967098236,1.0,0.0,0.0,3.8760244846344,3.876051664352417,1.0024582479672972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.44189453125,0.0,1842.653076171875,1895.4371337890625,0.0,4113.4931640625,0.9620795845985411,1.0,0.0,3.0,1.0,0.0
12413100,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.6822370886802673,0.2728009819984436,0.2517878711223602,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8520939350128174,0.5446553230285645,0.5208936333656311,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8540236353874207,0.5498219728469849,0.3874223828315735,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7429742217063904,0.3551584184169769,0.3426696360111236,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.6405642628669739,0.2253252863883972,1.0456544160842896,284.8298034667969,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.18878173828125,284.8382263183594,1.0,0.6334467530250549,1.0,1.0,0.0,1.0,-3.059983253479004,3.0599756240844727,7.530584753112635e-06,2.3644473552703857,0.8914941549301147,0.8914941549301147,0.0,249.69985961914065,253.0,56098.69921875,-0.0,2941.105712890625,1.0,280.0044250488281,283.4514465332031,294.21746826171875,297.71734619140625,293.1499938964844,293.1499938964844,280.04998779296875,36313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970137655735016,1.0,0.0,0.0,3.870310306549072,3.870337247848511,9.995046639232896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.8876953125,0.0,1834.52001953125,1895.4371337890625,0.0,4042.42138671875,0.96077698469162,1.0,0.0,3.0,1.0,0.0
12413160,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6820642352104187,0.2730954885482788,0.2520121932029724,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.851448118686676,0.5443139672279358,0.5205076336860657,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8545992374420166,0.5519307255744934,0.3888483047485351,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7427687048912048,0.3554861843585968,0.3429172039031982,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.640375018119812,0.2255462557077407,1.0463663339614868,284.8807373046875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.1963195800781,284.8822631835937,1.0,0.634175181388855,1.0,1.0,0.0,1.0,-3.062652111053467,3.062644720077514,7.543574156443356e-06,2.366445779800415,0.8915878534317017,0.8915878534317017,0.0,250.4076538085937,256.0,55959.8203125,-0.0,2950.24951171875,1.0,280.0435485839844,283.4989929199219,294.2362060546875,297.7718811035156,293.1499938964844,293.1499938964844,280.3500061035156,36211.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966386377811432,1.0,0.0,0.0,3.8673253059387207,3.8673524856567374,9.979635251511354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.783203125,0.0,1829.9747314453125,1895.4371337890625,0.0,4009.305908203125,0.9600080847740172,1.0,0.0,3.0,1.0,0.0
12413220,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6820936799049377,0.2740336954593658,0.2527866959571838,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.85048508644104,0.5441256761550903,0.5202171206474304,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8560295104980469,0.5565927624702454,0.392001062631607,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7427130341529846,0.3565756976604461,0.343847244977951,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.640437126159668,0.2264009565114975,1.0497727394104004,285.0817565917969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2145690917969,285.0833435058594,1.0,0.636165976524353,1.0,1.0,0.0,1.0,-3.0722315311431885,3.072223901748657,7.590628683828982e-06,2.373760223388672,0.8950127959251404,0.8950127959251404,0.0,251.9067840576172,259.0,54716.44921875,-0.0,2977.71728515625,1.0,280.3434143066406,283.7206726074219,294.2405700683594,297.6929016113281,293.1499938964844,293.1499938964844,280.6499938964844,35933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955933392047882,1.0,0.0,0.0,3.868955135345459,3.8689820766448975,9.98804921437113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.306640625,0.0,1829.8121337890625,1895.4371337890625,0.0,3916.254150390625,0.9602038264274596,1.0,0.0,3.0,1.0,0.0
12413280,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6820936799049377,0.2740336954593658,0.2527866959571838,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.85048508644104,0.5441256761550903,0.5202171206474304,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8560295104980469,0.5565927624702454,0.392001062631607,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7427130341529846,0.3565756976604461,0.343847244977951,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.640437126159668,0.2264009565114975,1.0497727394104004,285.0817565917969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2145690917969,285.0833435058594,1.0,0.636165976524353,1.0,1.0,0.0,1.0,-3.0722315311431885,3.072223901748657,7.590628683828982e-06,2.373760223388672,0.8950127959251404,0.8950127959251404,0.0,251.9067840576172,259.0,54716.44921875,-0.0,2977.71728515625,1.0,280.3434143066406,283.7206726074219,294.2405700683594,297.6929016113281,293.1499938964844,293.1499938964844,280.6499938964844,35933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955933392047882,1.0,0.0,0.0,3.868955135345459,3.8689820766448975,9.98804921437113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.306640625,0.0,1829.8121337890625,1895.4371337890625,0.0,3916.254150390625,0.9602038264274596,1.0,0.0,3.0,1.0,0.0
12413340,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.6824132204055786,0.2753043174743652,0.2538963258266449,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8497523665428162,0.5443983674049377,0.5204192399978638,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8576535582542419,0.5616849064826965,0.3954881131649017,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7429224252700806,0.3580696284770965,0.3452119529247284,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.6408653259277344,0.2276536077260971,1.0551908016204834,285.2817687988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2344665527344,285.2832946777344,1.0,0.6387816667556763,1.0,1.0,0.0,1.0,-3.086151361465454,3.086143732070923,7.659412403882015e-06,2.384450435638428,0.9011011123657228,0.9011011123657228,0.0,253.6372833251953,247.0,53572.50390625,-0.0,3015.530517578125,1.0,280.6434631347656,283.9394226074219,294.2479248046875,297.6265563964844,293.1499938964844,293.1499938964844,280.3500061035156,35636.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465187788009644,1.0,0.0,0.0,3.88169527053833,3.881722450256348,1.0053936421172691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.48779296875,0.0,1843.43310546875,1895.4371337890625,0.0,3831.546875,0.9628684520721436,1.0,0.0,3.0,1.0,0.0
12413400,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.6824132204055786,0.2753043174743652,0.2538963258266449,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8497523665428162,0.5443983674049377,0.5204192399978638,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8576535582542419,0.5616849064826965,0.3954881131649017,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7429224252700806,0.3580696284770965,0.3452119529247284,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.6408653259277344,0.2276536077260971,1.0551908016204834,285.2817687988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2344665527344,285.2832946777344,1.0,0.6387816667556763,1.0,1.0,0.0,1.0,-3.086151361465454,3.086143732070923,7.659412403882015e-06,2.384450435638428,0.9011011123657228,0.9011011123657228,0.0,253.6372833251953,247.0,53572.50390625,-0.0,3015.530517578125,1.0,280.6434631347656,283.9394226074219,294.2479248046875,297.6265563964844,293.1499938964844,293.1499938964844,280.3500061035156,35636.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465187788009644,1.0,0.0,0.0,3.88169527053833,3.881722450256348,1.0053936421172691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.48779296875,0.0,1843.43310546875,1895.4371337890625,0.0,3831.546875,0.9628684520721436,1.0,0.0,3.0,1.0,0.0
12413460,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6852302551269531,0.2753062546253204,0.2541548609733581,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8521935343742371,0.5430741310119629,0.5195522308349609,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8624807596206665,0.5649492144584656,0.3980599343776703,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7458094358444214,0.3584703207015991,0.3458148241043091,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6436430215835571,0.2282167822122573,1.058213233947754,285.10791015625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2377014160156,285.106689453125,1.0,0.6371983885765076,1.0,1.0,0.0,1.0,-3.092888355255127,3.092880725860596,7.69330290495418e-06,2.389827251434326,0.901783049106598,0.901783049106598,0.0,249.94386291503903,235.0,55047.359375,-0.0,3010.008544921875,1.0,280.356201171875,283.73907470703125,294.3246765136719,297.8617248535156,293.1499938964844,293.1499938964844,280.04998779296875,35744.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577836990356444,1.0,0.0,0.0,3.8920938968658447,3.8921213150024414,1.0107876278198091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.93359375,0.0,1857.4095458984373,1895.4371337890625,0.0,3932.80517578125,0.9652278423309326,1.0,0.0,3.0,1.0,0.0
