time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413520,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6852302551269531,0.2753062546253204,0.2541548609733581,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8521935343742371,0.5430741310119629,0.5195522308349609,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8624807596206665,0.5649492144584656,0.3980599343776703,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7458094358444214,0.3584703207015991,0.3458148241043091,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6436430215835571,0.2282167822122573,1.058213233947754,285.10791015625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2377014160156,285.106689453125,1.0,0.6371983885765076,1.0,1.0,0.0,1.0,-3.092888355255127,3.092880725860596,7.69330290495418e-06,2.389827251434326,0.901783049106598,0.901783049106598,0.0,249.94386291503903,235.0,55047.359375,-0.0,3010.008544921875,1.0,280.356201171875,283.73907470703125,294.3246765136719,297.8617248535156,293.1499938964844,293.1499938964844,280.04998779296875,35744.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577836990356444,1.0,0.0,0.0,3.8920938968658447,3.8921213150024414,1.0107876278198091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.93359375,0.0,1857.4095458984373,1895.4371337890625,0.0,3932.80517578125,0.9652278423309326,1.0,0.0,3.0,1.0,0.0
12413580,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6882506608963013,0.2741623818874359,0.2530997991561889,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.855380117893219,0.540256917476654,0.5169522762298584,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8681396842002869,0.5667322874069214,0.3993121385574341,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7492164373397827,0.3576749265193939,0.345064103603363,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6467475891113281,0.2278541475534439,1.056376338005066,284.9110717773437,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.22613525390625,284.9096374511719,1.0,0.6329076290130615,1.0,1.0,0.0,1.0,-3.086899280548096,3.0868916511535645,7.663622454856522e-06,2.385235071182251,0.8996240496635437,0.8996240496635437,0.0,243.64268493652344,223.0,56397.61328125,-0.0,2964.418212890625,1.0,280.056396484375,283.5205078125,294.3381042480469,297.9768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690759181976318,1.0,0.0,0.0,3.894209861755371,3.894237279891968,1.0118869795405772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0849609375,0.0,1861.84326171875,1895.4371337890625,0.0,4033.064208984375,0.96582692861557,1.0,0.0,3.0,1.0,0.0
12413640,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6882506608963013,0.2741623818874359,0.2530997991561889,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.855380117893219,0.540256917476654,0.5169522762298584,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8681396842002869,0.5667322874069214,0.3993121385574341,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7492164373397827,0.3576749265193939,0.345064103603363,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6467475891113281,0.2278541475534439,1.056376338005066,284.9110717773437,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.22613525390625,284.9096374511719,1.0,0.6329076290130615,1.0,1.0,0.0,1.0,-3.086899280548096,3.0868916511535645,7.663622454856522e-06,2.385235071182251,0.8996240496635437,0.8996240496635437,0.0,243.64268493652344,223.0,56397.61328125,-0.0,2964.418212890625,1.0,280.056396484375,283.5205078125,294.3381042480469,297.9768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35964.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690759181976318,1.0,0.0,0.0,3.894209861755371,3.894237279891968,1.0118869795405772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0849609375,0.0,1861.84326171875,1895.4371337890625,0.0,4033.064208984375,0.96582692861557,1.0,0.0,3.0,1.0,0.0
12413700,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6903571486473083,0.2738902866840362,0.2524895966053009,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8576847910881042,0.5392090678215027,0.5155277252197266,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8717758655548096,0.568118691444397,0.3998968601226806,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7514860033988953,0.3574661314487457,0.3445281386375427,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6487383842468262,0.2277486771345138,1.0546398162841797,285.04052734375,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2244567871094,285.0481262207031,1.0,0.6300891041755676,1.0,1.0,0.0,1.0,-3.082418441772461,3.0824108123779297,7.641112460987642e-06,2.3816568851470947,0.9014653563499452,0.9014653563499452,0.0,239.5290069580078,223.0,55204.89453125,-0.0,2933.58984375,1.0,280.3067321777344,283.6776733398437,294.27496337890625,297.7452697753906,293.1499938964844,293.1499938964844,280.3500061035156,35891.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629208445549012,1.0,0.0,0.0,3.895963907241821,3.895991086959839,1.0127986342922668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.08642578125,0.0,1863.4884033203125,1895.4371337890625,0.0,3978.579345703125,0.96623694896698,1.0,0.0,3.0,1.0,0.0
12413760,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.6937034130096436,0.2740288972854614,0.2522836923599243,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8612716794013977,0.5386822819709778,0.5146472454071045,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8768073916435242,0.5700662136077881,0.4009548425674438,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7548598051071167,0.357632964849472,0.3443463742733001,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6516987085342407,0.2279097735881805,1.053929567337036,285.0848999023437,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2282409667969,285.08599853515625,1.0,0.6271644830703735,1.0,1.0,0.0,1.0,-3.081305742263794,3.0812981128692627,7.635291694896296e-06,2.3806700706481934,0.902851402759552,0.902851402759552,0.0,234.46669006347656,211.0,55097.625,-0.0,2904.7099609375,1.0,280.343994140625,283.7183837890625,294.2763671875,297.7689819335937,293.1499938964844,293.1499938964844,280.04998779296875,35818.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594725370407104,1.0,0.0,0.0,3.900073289871216,3.900100708007813,1.014936401588784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.36962890625,0.0,1868.1146240234373,1895.4371337890625,0.0,3947.882568359375,0.967078685760498,1.0,0.0,3.0,1.0,0.0
12413820,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.700811505317688,0.2734916508197784,0.2516689598560333,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8691087365150452,0.5366072058677673,0.5126292705535889,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8875084519386292,0.5726431012153625,0.4027387499809265,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7622467279434204,0.3573001623153686,0.343854546546936,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6582440733909607,0.2278277724981308,1.0523319244384766,284.9075012207031,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2247619628906,284.90631103515625,1.0,0.6208724975585938,1.0,1.0,0.0,1.0,-3.0777816772460938,3.0777740478515625,7.6178212111699395e-06,2.3779408931732178,0.9008225798606871,0.9008225798606871,0.0,223.9612731933593,199.0,56446.43359375,-0.0,2842.379638671875,1.0,280.0561218261719,283.51666259765625,294.3417663574219,297.9693908691406,293.1499938964844,293.1499938964844,279.75,35994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677944779396056,1.0,0.0,0.0,3.901190042495728,3.901217460632324,1.015517682390055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.640625,0.0,1870.9422607421875,1895.4371337890625,0.0,4021.754150390625,0.9674108624458312,1.0,0.0,3.0,1.0,0.0
12413880,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.700811505317688,0.2734916508197784,0.2516689598560333,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8691087365150452,0.5366072058677673,0.5126292705535889,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8875084519386292,0.5726431012153625,0.4027387499809265,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7622467279434204,0.3573001623153686,0.343854546546936,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6582440733909607,0.2278277724981308,1.0523319244384766,284.9075012207031,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2247619628906,284.90631103515625,1.0,0.6208724975585938,1.0,1.0,0.0,1.0,-3.0777816772460938,3.0777740478515625,7.6178212111699395e-06,2.3779408931732178,0.9008225798606871,0.9008225798606871,0.0,223.9612731933593,199.0,56446.43359375,-0.0,2842.379638671875,1.0,280.0561218261719,283.51666259765625,294.3417663574219,297.9693908691406,293.1499938964844,293.1499938964844,279.75,35994.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677944779396056,1.0,0.0,0.0,3.901190042495728,3.901217460632324,1.015517682390055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.640625,0.0,1870.9422607421875,1895.4371337890625,0.0,4021.754150390625,0.9674108624458312,1.0,0.0,3.0,1.0,0.0
12413940,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7072006464004517,0.2721474766731262,0.2502420544624328,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8765616416931152,0.53348708152771,0.509517252445221,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8977926969528198,0.5740927457809448,0.403605967760086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7692981362342834,0.3561558425426483,0.3425553143024444,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.6644541025161743,0.2271361798048019,1.0480221509933472,284.7135314941406,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.211669921875,284.7122802734375,1.0,0.6137186288833618,1.0,1.0,0.0,1.0,-3.0666306018829346,3.066622972488404,7.562584869447164e-06,2.36926817893982,0.8960427045822144,0.8960427045822144,0.0,213.6854248046875,187.0,57704.203125,0.0,2766.242919921875,1.0,279.7563781738281,283.3017272949219,294.3619689941406,298.0822448730469,293.1499938964844,293.1499938964844,280.04998779296875,36252.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769492149353028,1.0,0.0,0.0,3.8926267623901367,3.892654180526733,1.0110643415828235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.9208984375,0.0,1862.1365966796875,1895.4371337890625,0.0,4102.1484375,0.965647518634796,1.0,0.0,3.0,1.0,0.0
12414000,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7072006464004517,0.2721474766731262,0.2502420544624328,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8765616416931152,0.53348708152771,0.509517252445221,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8977926969528198,0.5740927457809448,0.403605967760086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7692981362342834,0.3561558425426483,0.3425553143024444,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.6644541025161743,0.2271361798048019,1.0480221509933472,284.7135314941406,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.211669921875,284.7122802734375,1.0,0.6137186288833618,1.0,1.0,0.0,1.0,-3.0666306018829346,3.066622972488404,7.562584869447164e-06,2.36926817893982,0.8960427045822144,0.8960427045822144,0.0,213.6854248046875,187.0,57704.203125,0.0,2766.242919921875,1.0,279.7563781738281,283.3017272949219,294.3619689941406,298.0822448730469,293.1499938964844,293.1499938964844,280.04998779296875,36252.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769492149353028,1.0,0.0,0.0,3.8926267623901367,3.892654180526733,1.0110643415828235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.9208984375,0.0,1862.1365966796875,1895.4371337890625,0.0,4102.1484375,0.965647518634796,1.0,0.0,3.0,1.0,0.0
12414060,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7154600024223328,0.2719245851039886,0.2492457032203674,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.886557400226593,0.5317778587341309,0.5069712400436401,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9111688733100892,0.5772618651390076,0.4050463140010834,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7785520553588867,0.3559394776821136,0.3415547907352447,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.672565758228302,0.2270298600196838,1.0442836284637451,284.8942565917969,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2137451171875,284.89569091796875,1.0,0.6062169671058655,1.0,1.0,0.0,1.0,-3.0583927631378174,3.058385372161865,7.52129744796548e-06,2.3626046180725098,0.8967742919921875,0.8967742919921875,0.0,202.1743927001953,175.0,56360.1171875,0.0,2689.898681640625,1.0,280.0438232421875,283.5063171386719,294.3102111816406,297.8806457519531,293.1499938964844,293.1499938964844,280.3500061035156,36114.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966594934463501,1.0,0.0,0.0,3.887401580810547,3.887428998947144,1.0083518873216235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.95751953125,0.0,1854.4373779296875,1895.4371337890625,0.0,4011.15087890625,0.9644275903701782,1.0,0.0,3.0,1.0,0.0
12414120,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7154600024223328,0.2719245851039886,0.2492457032203674,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.886557400226593,0.5317778587341309,0.5069712400436401,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9111688733100892,0.5772618651390076,0.4050463140010834,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7785520553588867,0.3559394776821136,0.3415547907352447,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.672565758228302,0.2270298600196838,1.0442836284637451,284.8942565917969,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2137451171875,284.89569091796875,1.0,0.6062169671058655,1.0,1.0,0.0,1.0,-3.0583927631378174,3.058385372161865,7.52129744796548e-06,2.3626046180725098,0.8967742919921875,0.8967742919921875,0.0,202.1743927001953,175.0,56360.1171875,0.0,2689.898681640625,1.0,280.0438232421875,283.5063171386719,294.3102111816406,297.8806457519531,293.1499938964844,293.1499938964844,280.3500061035156,36114.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966594934463501,1.0,0.0,0.0,3.887401580810547,3.887428998947144,1.0083518873216235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.95751953125,0.0,1854.4373779296875,1895.4371337890625,0.0,4011.15087890625,0.9644275903701782,1.0,0.0,3.0,1.0,0.0
12414180,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.726609468460083,0.2728290855884552,0.2493665665388107,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9008543491363524,0.5315473675727844,0.5059602856636047,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9307235479354858,0.5819347500801086,0.4076987206935882,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7917171120643616,0.356881707906723,0.3416956067085266,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6843154430389404,0.2278386205434799,1.0445455312728882,285.09625244140625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2294921875,285.097900390625,1.0,0.5992127060890198,1.0,1.0,0.0,1.0,-3.060986042022705,3.060978412628174,7.533512416557642e-06,2.364378929138184,0.9003982543945312,0.9003982543945312,0.0,189.27850341796875,163.0,55136.765625,0.0,2627.635986328125,1.0,280.34356689453125,283.72735595703125,294.3157958984375,297.79315185546875,293.1499938964844,293.1499938964844,280.04998779296875,35874.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553772211074828,1.0,0.0,0.0,3.8912603855133057,3.8912875652313232,1.0103545946549275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.44775390625,0.0,1857.396240234375,1895.4371337890625,0.0,3911.27294921875,0.9651508331298828,1.0,0.0,3.0,1.0,0.0
12414240,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.726609468460083,0.2728290855884552,0.2493665665388107,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9008543491363524,0.5315473675727844,0.5059602856636047,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9307235479354858,0.5819347500801086,0.4076987206935882,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7917171120643616,0.356881707906723,0.3416956067085266,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6843154430389404,0.2278386205434799,1.0445455312728882,285.09625244140625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2294921875,285.097900390625,1.0,0.5992127060890198,1.0,1.0,0.0,1.0,-3.060986042022705,3.060978412628174,7.533512416557642e-06,2.364378929138184,0.9003982543945312,0.9003982543945312,0.0,189.27850341796875,163.0,55136.765625,0.0,2627.635986328125,1.0,280.34356689453125,283.72735595703125,294.3157958984375,297.79315185546875,293.1499938964844,293.1499938964844,280.04998779296875,35874.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553772211074828,1.0,0.0,0.0,3.8912603855133057,3.8912875652313232,1.0103545946549275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.44775390625,0.0,1857.396240234375,1895.4371337890625,0.0,3911.27294921875,0.9651508331298828,1.0,0.0,3.0,1.0,0.0
12414300,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7325858473777771,0.2730088531970978,0.2494948804378509,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.908924162387848,0.5311055183410645,0.505564272403717,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9413275122642516,0.5837803483009338,0.409047782421112,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7989894151687622,0.3571749925613403,0.3418957591056824,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6908923387527466,0.2281805723905563,1.0453683137893677,284.96923828125,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2332458496094,284.96173095703125,1.0,0.5958723425865173,1.0,1.0,0.0,1.0,-3.063521146774292,3.06351375579834,7.546011147496756e-06,2.3663432598114014,0.8993138670921326,0.8993138670921326,0.0,182.9210968017578,163.0,56387.25390625,0.0,2599.314453125,1.0,280.09332275390625,283.5711364746094,294.390869140625,298.0399169921875,293.1499938964844,293.1499938964844,280.04998779296875,35940.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615795612335204,1.0,0.0,0.0,3.892677068710327,3.892704486846924,1.0110904895554995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.82568359375,0.0,1859.71142578125,1895.4371337890625,0.0,3966.653564453125,0.9654455184936525,1.0,0.0,3.0,1.0,0.0
12414360,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7378856539726257,0.2727964520454407,0.2492236346006393,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9166597723960876,0.5301702618598938,0.5046380758285522,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9507198333740234,0.5850681662559509,0.4099114835262298,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8055645227432251,0.3571046590805053,0.3417382538318634,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6968649625778198,0.2282689064741134,1.0451513528823853,284.9272766113281,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2314453125,284.9263610839844,1.0,0.5924052000045776,1.0,1.0,0.0,1.0,-3.062675714492798,3.0626680850982666,7.54187340135104e-06,2.365701675415039,0.8986992835998535,0.8986992835998535,0.0,177.13648986816406,151.0,56557.0625,0.0,2567.457275390625,1.0,280.0560302734375,283.53143310546875,294.4008178710937,298.0311584472656,293.1499938964844,293.1499938964844,280.3500061035156,36009.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649047255516052,1.0,0.0,0.0,3.891803979873657,3.891831159591675,1.010636992759828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.021484375,0.0,1859.156005859375,1895.4371337890625,0.0,3996.1845703125,0.9653252363204956,1.0,0.0,3.0,1.0,0.0
12414420,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7504212260246277,0.2732184529304504,0.2488899081945419,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9352150559425354,0.529366135597229,0.5030634999275208,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9706332087516784,0.5890368223190308,0.4119879007339477,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8198676705360413,0.3576602041721344,0.3415501415729522,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7103765606880188,0.2288837283849716,1.0449068546295166,285.1107482910156,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2391662597656,285.1121826171875,1.0,0.5854240655899048,1.0,1.0,0.0,1.0,-3.0623488426208496,3.0623412132263184,7.539707439718768e-06,2.365215539932251,0.9023428559303284,0.9023428559303284,0.0,165.17666625976562,139.0,55351.7734375,0.0,2504.356689453125,1.0,280.3438415527344,283.73565673828125,294.3608703613281,297.86431884765625,293.1499938964844,293.1499938964844,280.04998779296875,35820.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563952684402466,1.0,0.0,0.0,3.897550821304321,3.897578001022339,1.013623887047288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.259765625,0.0,1864.926025390625,1895.4371337890625,0.0,3920.388427734375,0.9665204882621764,1.0,0.0,3.0,1.0,0.0
12414480,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7504212260246277,0.2732184529304504,0.2488899081945419,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9352150559425354,0.529366135597229,0.5030634999275208,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9706332087516784,0.5890368223190308,0.4119879007339477,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8198676705360413,0.3576602041721344,0.3415501415729522,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7103765606880188,0.2288837283849716,1.0449068546295166,285.1107482910156,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2391662597656,285.1121826171875,1.0,0.5854240655899048,1.0,1.0,0.0,1.0,-3.0623488426208496,3.0623412132263184,7.539707439718768e-06,2.365215539932251,0.9023428559303284,0.9023428559303284,0.0,165.17666625976562,139.0,55351.7734375,0.0,2504.356689453125,1.0,280.3438415527344,283.73565673828125,294.3608703613281,297.86431884765625,293.1499938964844,293.1499938964844,280.04998779296875,35820.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563952684402466,1.0,0.0,0.0,3.897550821304321,3.897578001022339,1.013623887047288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.259765625,0.0,1864.926025390625,1895.4371337890625,0.0,3920.388427734375,0.9665204882621764,1.0,0.0,3.0,1.0,0.0
12414540,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7651419639587402,0.2730180323123932,0.2485579401254654,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9556299448013306,0.5277990698814392,0.5015069842338562,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9896668195724488,0.5919590592384338,0.4140088558197021,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8354089260101318,0.3577038943767547,0.3413967192173004,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7244275808334351,0.229189783334732,1.0449414253234863,284.9385986328125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2379455566406,284.93756103515625,1.0,0.5784813165664673,1.0,1.0,0.0,1.0,-3.062374830245972,3.0623672008514404,7.539813395851523e-06,2.3652265071868896,0.9007686376571656,0.9007686376571656,0.0,153.38177490234375,142.0,56756.9140625,0.0,2442.778076171875,1.0,280.0561218261719,283.5370483398437,294.4300537109375,298.076416015625,293.1499938964844,293.1499938964844,279.75,35970.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657281041145324,1.0,0.0,0.0,3.899526357650757,3.8995535373687744,1.0146516160602914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.98046875,0.0,1868.6373291015625,1895.4371337890625,0.0,4003.479248046875,0.9670268297195436,1.0,0.0,3.0,1.0,0.0
12414600,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7651419639587402,0.2730180323123932,0.2485579401254654,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9556299448013306,0.5277990698814392,0.5015069842338562,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9896668195724488,0.5919590592384338,0.4140088558197021,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8354089260101318,0.3577038943767547,0.3413967192173004,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7244275808334351,0.229189783334732,1.0449414253234863,284.9385986328125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2379455566406,284.93756103515625,1.0,0.5784813165664673,1.0,1.0,0.0,1.0,-3.062374830245972,3.0623672008514404,7.539813395851523e-06,2.3652265071868896,0.9007686376571656,0.9007686376571656,0.0,153.38177490234375,142.0,56756.9140625,0.0,2442.778076171875,1.0,280.0561218261719,283.5370483398437,294.4300537109375,298.076416015625,293.1499938964844,293.1499938964844,279.75,35970.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657281041145324,1.0,0.0,0.0,3.899526357650757,3.8995535373687744,1.0146516160602914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.98046875,0.0,1868.6373291015625,1895.4371337890625,0.0,4003.479248046875,0.9670268297195436,1.0,0.0,3.0,1.0,0.0
12414660,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.770174503326416,0.2718904614448547,0.2475624531507492,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.961902379989624,0.52506422996521,0.499003142118454,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.9964072704315186,0.5936037302017212,0.4151966273784637,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8409942388534546,0.3568112254142761,0.3405830562114715,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.7293137311935425,0.2287641763687133,1.043009638786316,284.7490539550781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22540283203125,284.7480163574219,1.0,0.5753723382949829,1.0,1.0,0.0,1.0,-3.0562989711761475,3.056291341781616,7.509694569307612e-06,2.3604369163513184,0.8964914679527283,0.8964914679527283,0.0,148.91957092285156,145.0,58079.15625,0.0,2408.13916015625,1.0,279.7563781738281,283.3247375488281,294.44940185546875,298.19305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36210.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975538969039917,1.0,0.0,0.0,3.8924636840820312,3.892491102218628,1.010979644888721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.5732421875,0.0,1861.5989990234373,1895.4371337890625,0.0,4089.826416015625,0.9655877351760864,1.0,0.0,3.0,1.0,0.0
12414720,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.770174503326416,0.2718904614448547,0.2475624531507492,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.961902379989624,0.52506422996521,0.499003142118454,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.9964072704315186,0.5936037302017212,0.4151966273784637,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8409942388534546,0.3568112254142761,0.3405830562114715,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.7293137311935425,0.2287641763687133,1.043009638786316,284.7490539550781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22540283203125,284.7480163574219,1.0,0.5753723382949829,1.0,1.0,0.0,1.0,-3.0562989711761475,3.056291341781616,7.509694569307612e-06,2.3604369163513184,0.8964914679527283,0.8964914679527283,0.0,148.91957092285156,145.0,58079.15625,0.0,2408.13916015625,1.0,279.7563781738281,283.3247375488281,294.44940185546875,298.19305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36210.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975538969039917,1.0,0.0,0.0,3.8924636840820312,3.892491102218628,1.010979644888721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.5732421875,0.0,1861.5989990234373,1895.4371337890625,0.0,4089.826416015625,0.9655877351760864,1.0,0.0,3.0,1.0,0.0
12414780,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7716690301895142,0.2717515528202057,0.2470375299453735,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9632508754730223,0.5236050486564636,0.4971095323562622,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.596916913986206,0.4167118370532989,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8427344560623169,0.3567338287830353,0.3401252031326294,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7308418154716492,0.2287991642951965,1.0418747663497925,284.93377685546875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2271423339844,284.935302734375,1.0,0.5742166638374329,1.0,1.0,0.0,1.0,-3.05328631401062,3.053278923034668,7.4942490755347535e-06,2.357837438583374,0.8977786898612976,0.8977786898612976,0.0,147.42111206054688,148.0,56796.796875,0.0,2394.742431640625,1.0,280.0438232421875,283.5314636230469,294.3962097167969,297.9942321777344,293.1499938964844,293.1499938964844,280.3500061035156,36061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659327268600464,1.0,0.0,0.0,3.889227390289306,3.8892548084259033,1.0092992397403575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.765625,0.0,1856.3131103515625,1895.4371337890625,0.0,4005.291015625,0.9648038148880004,1.0,0.0,3.0,1.0,0.0
12414840,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7716690301895142,0.2717515528202057,0.2470375299453735,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9632508754730223,0.5236050486564636,0.4971095323562622,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9990000128746032,0.596916913986206,0.4167118370532989,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8427344560623169,0.3567338287830353,0.3401252031326294,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7308418154716492,0.2287991642951965,1.0418747663497925,284.93377685546875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2271423339844,284.935302734375,1.0,0.5742166638374329,1.0,1.0,0.0,1.0,-3.05328631401062,3.053278923034668,7.4942490755347535e-06,2.357837438583374,0.8977786898612976,0.8977786898612976,0.0,147.42111206054688,148.0,56796.796875,0.0,2394.742431640625,1.0,280.0438232421875,283.5314636230469,294.3962097167969,297.9942321777344,293.1499938964844,293.1499938964844,280.3500061035156,36061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659327268600464,1.0,0.0,0.0,3.889227390289306,3.8892548084259033,1.0092992397403575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.765625,0.0,1856.3131103515625,1895.4371337890625,0.0,4005.291015625,0.9648038148880004,1.0,0.0,3.0,1.0,0.0
12414900,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7723575234413147,0.2720961272716522,0.247200459241867,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.963661789894104,0.5234289765357971,0.4967439174652099,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.5992725491523743,0.4170228540897369,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8434253931045532,0.3571175932884216,0.3403291404247284,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7314845323562622,0.2291293740272522,1.0427788496017456,285.0840148925781,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2336730957031,285.09259033203125,1.0,0.5742849707603455,1.0,1.0,0.0,1.0,-3.054745674133301,3.054738044738769,7.501193977077492e-06,2.358871459960937,0.9001306891441345,0.9001306891441345,0.0,147.1356201171875,148.0,55644.84765625,0.0,2395.964599609375,1.0,280.3048095703125,283.7059326171875,294.3726806640625,297.8380126953125,293.1499938964844,293.1499938964844,280.3500061035156,35926.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585358500480652,1.0,0.0,0.0,3.890856027603149,3.890883207321167,1.0101447287524934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.4326171875,0.0,1857.295166015625,1895.4371337890625,0.0,3939.5234375,0.965130090713501,1.0,0.0,3.0,1.0,0.0
12414960,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7731043100357056,0.2726251780986786,0.2476220279932022,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.9640400409698486,0.5235089063644409,0.4967409968376159,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.9990000128746032,0.602044939994812,0.4168705642223358,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8441199660301208,0.3577157258987427,0.340817391872406,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7321663498878479,0.2296390831470489,1.0447245836257937,285.1357421875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2432861328125,285.13726806640625,1.0,0.5747101306915283,1.0,1.0,0.0,1.0,-3.05798864364624,3.057981252670288,7.516923233197303e-06,2.361289024353028,0.9019334316253662,0.9019334316253662,0.0,147.0648193359375,151.0,55585.81640625,0.0,2401.6220703125,1.0,280.3436889648437,283.7517395019531,294.39776611328125,297.9052734375,293.1499938964844,293.1499938964844,280.04998779296875,35816.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554980993270874,1.0,0.0,0.0,3.895273208618164,3.8953006267547607,1.012439611258742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5888671875,0.0,1862.0089111328125,1895.4371337890625,0.0,3912.355224609375,0.9660124182701112,1.0,0.0,3.0,1.0,0.0
12415020,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7721184492111206,0.2724979817867279,0.2478914558887481,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.961957573890686,0.5222242474555969,0.4960220158100128,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.6058000922203064,0.4189114272594452,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8432442545890808,0.3579156100749969,0.3413625359535217,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7317019104957581,0.2300330400466919,1.0476635694503784,284.9659729003906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2461242675781,284.96514892578125,1.0,0.5761829614639282,1.0,1.0,0.0,1.0,-3.064094305038452,3.0640869140625,7.546863344032317e-06,2.3659586906433105,0.9007359743118286,0.9007359743118286,0.0,148.1436309814453,154.0,57030.1328125,0.0,2418.62939453125,1.0,280.0561218261719,283.55487060546875,294.4751281738281,298.1369323730469,293.1499938964844,293.1499938964844,279.75,35948.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654715061187744,1.0,0.0,0.0,3.898052930831909,3.898080348968506,1.0138850257135346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.458984375,0.0,1866.5867919921875,1895.4371337890625,0.0,4001.20654296875,0.9666858315467834,1.0,0.0,3.0,1.0,0.0
12415080,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7721184492111206,0.2724979817867279,0.2478914558887481,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.961957573890686,0.5222242474555969,0.4960220158100128,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.6058000922203064,0.4189114272594452,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8432442545890808,0.3579156100749969,0.3413625359535217,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7317019104957581,0.2300330400466919,1.0476635694503784,284.9659729003906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2461242675781,284.96514892578125,1.0,0.5761829614639282,1.0,1.0,0.0,1.0,-3.064094305038452,3.0640869140625,7.546863344032317e-06,2.3659586906433105,0.9007359743118286,0.9007359743118286,0.0,148.1436309814453,154.0,57030.1328125,0.0,2418.62939453125,1.0,280.0561218261719,283.55487060546875,294.4751281738281,298.1369323730469,293.1499938964844,293.1499938964844,279.75,35948.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654715061187744,1.0,0.0,0.0,3.898052930831909,3.898080348968506,1.0138850257135346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.458984375,0.0,1866.5867919921875,1895.4371337890625,0.0,4001.20654296875,0.9666858315467834,1.0,0.0,3.0,1.0,0.0
12415140,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.767632246017456,0.2713316082954407,0.2471258342266082,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9557291269302368,0.5196210145950317,0.4939292073249817,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.6070845723152161,0.4240136742591858,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8390740156173706,0.3570625782012939,0.3408684730529785,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7283660173416138,0.229606032371521,1.0470587015151978,284.7801513671875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2312316894531,284.7792053222656,1.0,0.5778601169586182,1.0,1.0,0.0,1.0,-3.0654783248901367,3.065470695495605,7.553654086223105e-06,2.367015838623047,0.8968997597694397,0.8968997597694397,0.0,150.68643188476562,157.0,58409.2578125,0.0,2434.507080078125,1.0,279.75640869140625,283.3450012207031,294.48974609375,298.2548828125,293.1499938964844,293.1499938964844,280.04998779296875,36173.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760782718658448,1.0,0.0,0.0,3.892348527908325,3.892375946044922,1.0109198456120794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.47509765625,0.0,1861.1552734375,1895.4371337890625,0.0,4094.54150390625,0.965540647506714,1.0,0.0,3.0,1.0,0.0
12415200,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.767632246017456,0.2713316082954407,0.2471258342266082,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9557291269302368,0.5196210145950317,0.4939292073249817,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.6070845723152161,0.4240136742591858,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8390740156173706,0.3570625782012939,0.3408684730529785,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7283660173416138,0.229606032371521,1.0470587015151978,284.7801513671875,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2312316894531,284.7792053222656,1.0,0.5778601169586182,1.0,1.0,0.0,1.0,-3.0654783248901367,3.065470695495605,7.553654086223105e-06,2.367015838623047,0.8968997597694397,0.8968997597694397,0.0,150.68643188476562,157.0,58409.2578125,0.0,2434.507080078125,1.0,279.75640869140625,283.3450012207031,294.48974609375,298.2548828125,293.1499938964844,293.1499938964844,280.04998779296875,36173.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760782718658448,1.0,0.0,0.0,3.892348527908325,3.892375946044922,1.0109198456120794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.47509765625,0.0,1861.1552734375,1895.4371337890625,0.0,4094.54150390625,0.965540647506714,1.0,0.0,3.0,1.0,0.0
12415260,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7630064487457275,0.271107405424118,0.246697649359703,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9488568305969238,0.5181949734687805,0.4922606647014618,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9967572689056396,0.609675407409668,0.4261110126972198,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8345482349395752,0.3569699823856354,0.3405792713165283,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.724565863609314,0.2295824438333511,1.0465295314788818,284.962158203125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2288513183594,284.9635314941406,1.0,0.5794587135314941,1.0,1.0,0.0,1.0,-3.064481496810913,3.064473867416382,7.548296707682311e-06,2.366058826446533,0.8985556364059448,0.8985556364059448,0.0,153.5906524658203,160.0,57106.86328125,0.0,2447.833740234375,1.0,280.0438232421875,283.54937744140625,294.4282531738281,298.0489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672818779945374,1.0,0.0,0.0,3.89069938659668,3.890726804733277,1.0100634426635224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.09912109375,0.0,1857.8426513671875,1895.4371337890625,0.0,4017.225341796875,0.9651071429252625,1.0,0.0,3.0,1.0,0.0
12415320,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7630064487457275,0.271107405424118,0.246697649359703,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9488568305969238,0.5181949734687805,0.4922606647014618,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9967572689056396,0.609675407409668,0.4261110126972198,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8345482349395752,0.3569699823856354,0.3405792713165283,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.724565863609314,0.2295824438333511,1.0465295314788818,284.962158203125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2288513183594,284.9635314941406,1.0,0.5794587135314941,1.0,1.0,0.0,1.0,-3.064481496810913,3.064473867416382,7.548296707682311e-06,2.366058826446533,0.8985556364059448,0.8985556364059448,0.0,153.5906524658203,160.0,57106.86328125,0.0,2447.833740234375,1.0,280.0438232421875,283.54937744140625,294.4282531738281,298.0489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36019.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672818779945374,1.0,0.0,0.0,3.89069938659668,3.890726804733277,1.0100634426635224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.09912109375,0.0,1857.8426513671875,1895.4371337890625,0.0,4017.225341796875,0.9651071429252625,1.0,0.0,3.0,1.0,0.0
