time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415380,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.7615073323249817,0.2718881368637085,0.2472745031118393,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9457218050956726,0.5180893540382385,0.4919694066047668,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9963515400886536,0.6140257716178894,0.4289405047893524,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.8329626321792603,0.3579199314117431,0.3413234949111938,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.7233289480209351,0.2303508818149566,1.0494470596313477,285.16070556640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2411499023437,285.16217041015625,1.0,0.5816494822502136,1.0,1.0,0.0,1.0,-3.0726261138916016,3.0726184844970703,7.588094376842491e-06,2.372188806533813,0.9030196666717528,0.9030196666717528,0.0,155.44119262695312,163.0,55879.21484375,0.0,2472.860595703125,1.0,280.3435974121094,283.76708984375,294.419189453125,297.9481811523437,293.1499938964844,293.1499938964844,280.04998779296875,35777.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574437737464904,1.0,0.0,0.0,3.898212194442749,3.898239374160767,1.0139679034182336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.142578125,0.0,1865.4234619140625,1895.4371337890625,0.0,3929.766845703125,0.9666458368301392,1.0,0.0,3.0,1.0,0.0
12415440,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.7615073323249817,0.2718881368637085,0.2472745031118393,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9457218050956726,0.5180893540382385,0.4919694066047668,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9963515400886536,0.6140257716178894,0.4289405047893524,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.8329626321792603,0.3579199314117431,0.3413234949111938,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.7233289480209351,0.2303508818149566,1.0494470596313477,285.16070556640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2411499023437,285.16217041015625,1.0,0.5816494822502136,1.0,1.0,0.0,1.0,-3.0726261138916016,3.0726184844970703,7.588094376842491e-06,2.372188806533813,0.9030196666717528,0.9030196666717528,0.0,155.44119262695312,163.0,55879.21484375,0.0,2472.860595703125,1.0,280.3435974121094,283.76708984375,294.419189453125,297.9481811523437,293.1499938964844,293.1499938964844,280.04998779296875,35777.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574437737464904,1.0,0.0,0.0,3.898212194442749,3.898239374160767,1.0139679034182336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.142578125,0.0,1865.4234619140625,1895.4371337890625,0.0,3929.766845703125,0.9666458368301392,1.0,0.0,3.0,1.0,0.0
12415500,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7606785893440247,0.2719790637493133,0.247604638338089,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9440242648124696,0.5176877379417419,0.4919024407863617,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9960349798202516,0.6156599521636963,0.4303770065307617,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8321201801300049,0.3581868708133697,0.341796725988388,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7227139472961426,0.2306386977434158,1.0514490604400637,285.0308837890625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.242919921875,285.0232238769531,1.0,0.582929790019989,1.0,1.0,0.0,1.0,-3.077650785446167,3.077643156051636,7.613045909238281e-06,2.376115560531616,0.902318000793457,0.902318000793457,0.0,156.5146484375,163.0,57123.87890625,0.0,2487.998046875,1.0,280.0931701660156,283.6085205078125,294.484375,298.1858215332031,293.1499938964844,293.1499938964844,280.04998779296875,35842.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640796184539796,1.0,0.0,0.0,3.9014368057250977,3.9014642238616943,1.01564614851668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.38427734375,0.0,1870.0404052734373,1895.4371337890625,0.0,3988.867431640625,0.9673455357551576,1.0,0.0,3.0,1.0,0.0
12415560,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7584581971168518,0.2716625034809112,0.2475237697362899,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9405193328857422,0.516783595085144,0.4913018643856048,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9944342970848083,0.6166844367980957,0.4312882721424103,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.829981803894043,0.3580734729766845,0.3418974876403808,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7209660410881042,0.2306532859802246,1.05232572555542,284.9857482910156,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2388916015625,284.9845886230469,1.0,0.5840857028961182,1.0,1.0,0.0,1.0,-3.079108715057373,3.079101085662842,7.620390533702448e-06,2.377295732498169,0.9020621180534364,0.9020621180534364,0.0,158.1995086669922,166.0,57275.29296875,0.0,2499.609130859375,1.0,280.0559997558594,283.5662536621094,294.4842834472656,298.1661376953125,293.1499938964844,293.1499938964844,279.75,35912.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967779576778412,1.0,0.0,0.0,3.902364492416382,3.9023919105529785,1.0161292038901593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.603515625,0.0,1871.7774658203125,1895.4371337890625,0.0,4021.62255859375,0.9676274657249452,1.0,0.0,3.0,1.0,0.0
12415620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7523170113563538,0.2703478336334228,0.246701493859291,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9311507344245912,0.514106273651123,0.4892209768295288,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9894842505455016,0.6177558898925781,0.4323665797710418,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8240312337875366,0.3571246862411499,0.3413941860198974,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7158238887786865,0.2300997674465179,1.0515122413635254,284.7880859375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2231140136719,284.7865905761719,1.0,0.5859381556510925,1.0,1.0,0.0,1.0,-3.075340509414673,3.0753328800201416,7.601855486427667e-06,2.374430179595948,0.8982577323913574,0.8982577323913574,0.0,162.28004455566406,169.0,58526.53125,0.0,2513.856689453125,1.0,279.75634765625,283.347900390625,294.4848022460937,298.26373291015625,293.1499938964844,293.1499938964844,280.04998779296875,36149.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978493630886078,1.0,0.0,0.0,3.8976237773895264,3.897651195526123,1.0136619721379247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.935546875,0.0,1867.650390625,1895.4371337890625,0.0,4115.61572265625,0.9667031764984132,1.0,0.0,3.0,1.0,0.0
12415680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7523170113563538,0.2703478336334228,0.246701493859291,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9311507344245912,0.514106273651123,0.4892209768295288,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9894842505455016,0.6177558898925781,0.4323665797710418,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8240312337875366,0.3571246862411499,0.3413941860198974,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7158238887786865,0.2300997674465179,1.0515122413635254,284.7880859375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2231140136719,284.7865905761719,1.0,0.5859381556510925,1.0,1.0,0.0,1.0,-3.075340509414673,3.0753328800201416,7.601855486427667e-06,2.374430179595948,0.8982577323913574,0.8982577323913574,0.0,162.28004455566406,169.0,58526.53125,0.0,2513.856689453125,1.0,279.75634765625,283.347900390625,294.4848022460937,298.26373291015625,293.1499938964844,293.1499938964844,280.04998779296875,36149.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978493630886078,1.0,0.0,0.0,3.8976237773895264,3.897651195526123,1.0136619721379247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.935546875,0.0,1867.650390625,1895.4371337890625,0.0,4115.61572265625,0.9667031764984132,1.0,0.0,3.0,1.0,0.0
12415740,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7477741837501526,0.2699747681617737,0.246152177453041,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9238377213478088,0.5125840902328491,0.4874811172485351,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.985919713973999,0.6204026341438293,0.4338846206665039,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8194683790206909,0.3569247722625732,0.3410203456878662,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.711671769618988,0.2299626618623733,1.0505294799804688,284.9599304199219,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22119140625,284.9609375,1.0,0.5875309705734253,1.0,1.0,0.0,1.0,-3.072770833969116,3.072763204574585,7.588710104755592e-06,2.3722591400146484,0.8998119831085205,0.8998119831085205,0.0,165.54769897460938,172.0,57117.57421875,0.0,2526.10693359375,1.0,280.0438537597656,283.54541015625,294.4087219238281,298.0357360839844,293.1499938964844,293.1499938964844,280.3500061035156,36012.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697070717811584,1.0,0.0,0.0,3.896289348602295,3.896316766738892,1.0129679139936345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.57568359375,0.0,1864.86181640625,1895.4371337890625,0.0,4038.627685546875,0.9663507342338562,1.0,0.0,3.0,1.0,0.0
12415800,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7477741837501526,0.2699747681617737,0.246152177453041,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9238377213478088,0.5125840902328491,0.4874811172485351,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.985919713973999,0.6204026341438293,0.4338846206665039,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8194683790206909,0.3569247722625732,0.3410203456878662,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.711671769618988,0.2299626618623733,1.0505294799804688,284.9599304199219,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22119140625,284.9609375,1.0,0.5875309705734253,1.0,1.0,0.0,1.0,-3.072770833969116,3.072763204574585,7.588710104755592e-06,2.3722591400146484,0.8998119831085205,0.8998119831085205,0.0,165.54769897460938,172.0,57117.57421875,0.0,2526.10693359375,1.0,280.0438537597656,283.54541015625,294.4087219238281,298.0357360839844,293.1499938964844,293.1499938964844,280.3500061035156,36012.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697070717811584,1.0,0.0,0.0,3.896289348602295,3.896316766738892,1.0129679139936345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.57568359375,0.0,1864.86181640625,1895.4371337890625,0.0,4038.627685546875,0.9663507342338562,1.0,0.0,3.0,1.0,0.0
12415860,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7462208867073059,0.2706141471862793,0.246611088514328,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.92054945230484,0.5123724937438965,0.4871030449867248,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.9852747321128844,0.6244048476219177,0.4365294575691223,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8177934288978577,0.3577652871608734,0.3416721522808075,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.7102087736129761,0.2306219488382339,1.0530037879943848,285.1490478515625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.23199462890625,285.15008544921875,1.0,0.5896528959274292,1.0,1.0,0.0,1.0,-3.079797744750977,3.0797903537750244,7.623229976161383e-06,2.3775887489318848,0.9040592908859252,0.9040592908859252,0.0,167.57777404785156,175.0,55780.5,0.0,2550.20361328125,1.0,280.3436279296875,283.7568054199219,294.3841247558594,297.9130249023437,293.1499938964844,293.1499938964844,280.04998779296875,35786.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599000811576844,1.0,0.0,0.0,3.903533935546875,3.903561353683472,1.0167383379666717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5947265625,0.0,1872.2518310546875,1895.4371337890625,0.0,3951.6953125,0.9678398966789246,1.0,0.0,3.0,1.0,0.0
12415920,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7462208867073059,0.2706141471862793,0.246611088514328,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.92054945230484,0.5123724937438965,0.4871030449867248,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.9852747321128844,0.6244048476219177,0.4365294575691223,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8177934288978577,0.3577652871608734,0.3416721522808075,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.7102087736129761,0.2306219488382339,1.0530037879943848,285.1490478515625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.23199462890625,285.15008544921875,1.0,0.5896528959274292,1.0,1.0,0.0,1.0,-3.079797744750977,3.0797903537750244,7.623229976161383e-06,2.3775887489318848,0.9040592908859252,0.9040592908859252,0.0,167.57777404785156,175.0,55780.5,0.0,2550.20361328125,1.0,280.3436279296875,283.7568054199219,294.3841247558594,297.9130249023437,293.1499938964844,293.1499938964844,280.04998779296875,35786.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599000811576844,1.0,0.0,0.0,3.903533935546875,3.903561353683472,1.0167383379666717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5947265625,0.0,1872.2518310546875,1895.4371337890625,0.0,3951.6953125,0.9678398966789246,1.0,0.0,3.0,1.0,0.0
12415980,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.743372917175293,0.2702364921569824,0.2467342019081115,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9155429005622864,0.5109519362449646,0.4863365888595581,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9830163717269896,0.6264806389808655,0.4385249316692352,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8148775696754456,0.3577879965305328,0.3421371579170227,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7076595425605774,0.2308034151792526,1.0553911924362185,284.9640808105469,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2275085449219,284.96246337890625,1.0,0.591955304145813,1.0,1.0,0.0,1.0,-3.0848653316497803,3.084857702255249,7.64874948799843e-06,2.3816728591918945,0.9027441740036012,0.9027441740036012,0.0,170.47174072265625,178.0,57056.515625,0.0,2575.155029296875,1.0,280.0560913085937,283.54937744140625,294.4320373535156,298.1067810058594,293.1499938964844,293.1499938964844,279.75,35936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702407717704772,1.0,0.0,0.0,3.906860589981079,3.906888246536255,1.0184720622419263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8466796875,0.0,1877.68701171875,1895.4371337890625,0.0,4043.3291015625,0.9686455726623536,1.0,0.0,3.0,1.0,0.0
12416040,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.743372917175293,0.2702364921569824,0.2467342019081115,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9155429005622864,0.5109519362449646,0.4863365888595581,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9830163717269896,0.6264806389808655,0.4385249316692352,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8148775696754456,0.3577879965305328,0.3421371579170227,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7076595425605774,0.2308034151792526,1.0553911924362185,284.9640808105469,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2275085449219,284.96246337890625,1.0,0.591955304145813,1.0,1.0,0.0,1.0,-3.0848653316497803,3.084857702255249,7.64874948799843e-06,2.3816728591918945,0.9027441740036012,0.9027441740036012,0.0,170.47174072265625,178.0,57056.515625,0.0,2575.155029296875,1.0,280.0560913085937,283.54937744140625,294.4320373535156,298.1067810058594,293.1499938964844,293.1499938964844,279.75,35936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702407717704772,1.0,0.0,0.0,3.906860589981079,3.906888246536255,1.0184720622419263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8466796875,0.0,1877.68701171875,1895.4371337890625,0.0,4043.3291015625,0.9686455726623536,1.0,0.0,3.0,1.0,0.0
12416100,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7408767342567444,0.2695993483066559,0.2463847249746322,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.911677062511444,0.509681224822998,0.4854167103767395,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9806410074234008,0.6267783641815186,0.43897545337677,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8123042583465576,0.3573494851589203,0.3419588208198547,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7053087949752808,0.2305586040019989,1.0552263259887695,284.8109436035156,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.219482421875,284.8021850585937,1.0,0.5928942561149597,1.0,1.0,0.0,1.0,-3.0834736824035645,3.083466053009033,7.642007403774187e-06,2.380664348602295,0.90032958984375,0.90032958984375,0.0,172.43898010253906,178.0,58176.86328125,0.0,2582.817626953125,1.0,279.7947998046875,283.3724975585937,294.44793701171875,298.2570495605469,293.1499938964844,293.1499938964844,279.75,36073.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977812886238098,1.0,0.0,0.0,3.905239343643189,3.905267000198364,1.0176270279771416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.2880859375,0.0,1876.7213134765625,1895.4371337890625,0.0,4109.68310546875,0.9683208465576172,1.0,0.0,3.0,1.0,0.0
12416160,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.7378257513046265,0.2687506675720215,0.2457712888717651,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9072012305259703,0.5081402063369751,0.4841438829898834,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9775582551956176,0.626759946346283,0.4390906095504761,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8090879321098328,0.3566745519638061,0.3414948582649231,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.7023569345474243,0.2301160246133804,1.0540297031402588,284.7552490234375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2089538574219,284.7533264160156,1.0,0.5936237573623657,1.0,1.0,0.0,1.0,-3.0793519020080566,3.0793445110321045,7.621717031724984e-06,2.3775343894958496,0.8984280824661255,0.8984280824661255,0.0,174.65455627441406,181.0,58172.78125,0.0,2586.509033203125,1.0,279.7562255859375,283.3236389160156,294.4144287109375,298.1781311035156,293.1499938964844,293.1499938964844,280.04998779296875,36190.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810200333595276,1.0,0.0,0.0,3.900678634643554,3.900706052780152,1.0152514278161109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.75244140625,0.0,1871.8538818359373,1895.4371337890625,0.0,4137.583984375,0.9674089550971984,1.0,0.0,3.0,1.0,0.0
12416220,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7336202263832092,0.2681863903999328,0.2450602799654007,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9010343551635742,0.5064436793327332,0.4822561144828796,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.973496675491333,0.6285706758499146,0.4400375783443451,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8044126033782959,0.3562829792499542,0.3409528136253357,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6981191635131836,0.2298335433006286,1.0524383783340454,284.91571044921875,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2039489746094,284.9162292480469,1.0,0.5949937105178833,1.0,1.0,0.0,1.0,-3.074789762496948,3.074782371520996,7.598885076731676e-06,2.373901128768921,0.8993183970451355,0.8993183970451355,0.0,178.00314331054688,184.0,56611.93359375,0.0,2595.29345703125,1.0,280.0438842773437,283.5140075683594,294.31787109375,297.9210510253906,293.1499938964844,293.1499938964844,280.3500061035156,36071.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722039103507996,1.0,0.0,0.0,3.8972227573394775,3.897250175476074,1.0134533567907056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.33740234375,0.0,1866.51513671875,1895.4371337890625,0.0,4060.594970703125,0.9665930271148682,1.0,0.0,3.0,1.0,0.0
12416280,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7336202263832092,0.2681863903999328,0.2450602799654007,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9010343551635742,0.5064436793327332,0.4822561144828796,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.973496675491333,0.6285706758499146,0.4400375783443451,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8044126033782959,0.3562829792499542,0.3409528136253357,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6981191635131836,0.2298335433006286,1.0524383783340454,284.91571044921875,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2039489746094,284.9162292480469,1.0,0.5949937105178833,1.0,1.0,0.0,1.0,-3.074789762496948,3.074782371520996,7.598885076731676e-06,2.373901128768921,0.8993183970451355,0.8993183970451355,0.0,178.00314331054688,184.0,56611.93359375,0.0,2595.29345703125,1.0,280.0438842773437,283.5140075683594,294.31787109375,297.9210510253906,293.1499938964844,293.1499938964844,280.3500061035156,36071.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722039103507996,1.0,0.0,0.0,3.8972227573394775,3.897250175476074,1.0134533567907056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.33740234375,0.0,1866.51513671875,1895.4371337890625,0.0,4060.594970703125,0.9665930271148682,1.0,0.0,3.0,1.0,0.0
12416340,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7320362329483032,0.2686219811439514,0.2453456968069076,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8981501460075378,0.5060268044471741,0.4816986620426178,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.972417175769806,0.6317179203033447,0.4421003758907318,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8025364875793457,0.3569069802761078,0.3414134383201599,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6965208649635315,0.2303344756364822,1.0542497634887695,285.0926513671875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2115783691406,285.0932006835937,1.0,0.5968587398529053,1.0,1.0,0.0,1.0,-3.0796661376953125,3.0796587467193604,7.622970770171378e-06,2.3776509761810303,0.9027336239814758,0.9027336239814758,0.0,180.10409545898438,187.0,55110.71875,0.0,2615.762939453125,1.0,280.3436279296875,283.7178649902344,294.27117919921875,297.7665710449219,293.1499938964844,293.1499938964844,280.04998779296875,35862.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622493982315063,1.0,0.0,0.0,3.901671886444092,3.901699304580689,1.0157685892409063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.77685546875,0.0,1870.4984130859373,1895.4371337890625,0.0,3972.611572265625,0.9674676656723022,1.0,0.0,3.0,1.0,0.0
12416400,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.7320362329483032,0.2686219811439514,0.2453456968069076,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8981501460075378,0.5060268044471741,0.4816986620426178,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.972417175769806,0.6317179203033447,0.4421003758907318,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8025364875793457,0.3569069802761078,0.3414134383201599,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.6965208649635315,0.2303344756364822,1.0542497634887695,285.0926513671875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2115783691406,285.0932006835937,1.0,0.5968587398529053,1.0,1.0,0.0,1.0,-3.0796661376953125,3.0796587467193604,7.622970770171378e-06,2.3776509761810303,0.9027336239814758,0.9027336239814758,0.0,180.10409545898438,187.0,55110.71875,0.0,2615.762939453125,1.0,280.3436279296875,283.7178649902344,294.27117919921875,297.7665710449219,293.1499938964844,293.1499938964844,280.04998779296875,35862.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622493982315063,1.0,0.0,0.0,3.901671886444092,3.901699304580689,1.0157685892409063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.77685546875,0.0,1870.4984130859373,1895.4371337890625,0.0,3972.611572265625,0.9674676656723022,1.0,0.0,3.0,1.0,0.0
12416460,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7290666699409485,0.2678582668304443,0.2451983541250229,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8936024904251099,0.5042209625244141,0.4806480705738067,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.969416081905365,0.6327690482139587,0.4434355795383453,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7992092967033386,0.3565199673175812,0.3415737748146057,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6936884522438049,0.2301598340272903,1.055447697639465,284.8956298828125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.203125,284.8935241699219,1.0,0.5988247394561768,1.0,1.0,0.0,1.0,-3.081479787826538,3.081472158432007,7.632604138052557e-06,2.379323482513428,0.9004246592521667,0.9004246592521667,0.0,183.1857452392578,190.0,56219.23828125,-0.0,2635.468994140625,1.0,280.0560913085937,283.5033569335937,294.2991027832031,297.92852783203125,293.1499938964844,293.1499938964844,279.75,36033.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721941947937012,1.0,0.0,0.0,3.9014463424682617,3.9014737606048575,1.01565115073754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7587890625,0.0,1871.577392578125,1895.4371337890625,0.0,4060.509765625,0.9674909710884094,1.0,0.0,3.0,1.0,0.0
12416520,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7290666699409485,0.2678582668304443,0.2451983541250229,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8936024904251099,0.5042209625244141,0.4806480705738067,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.969416081905365,0.6327690482139587,0.4434355795383453,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7992092967033386,0.3565199673175812,0.3415737748146057,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6936884522438049,0.2301598340272903,1.055447697639465,284.8956298828125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.203125,284.8935241699219,1.0,0.5988247394561768,1.0,1.0,0.0,1.0,-3.081479787826538,3.081472158432007,7.632604138052557e-06,2.379323482513428,0.9004246592521667,0.9004246592521667,0.0,183.1857452392578,190.0,56219.23828125,-0.0,2635.468994140625,1.0,280.0560913085937,283.5033569335937,294.2991027832031,297.92852783203125,293.1499938964844,293.1499938964844,279.75,36033.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721941947937012,1.0,0.0,0.0,3.9014463424682617,3.9014737606048575,1.01565115073754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.7587890625,0.0,1871.577392578125,1895.4371337890625,0.0,4060.509765625,0.9674909710884094,1.0,0.0,3.0,1.0,0.0
12416580,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.7231602668762207,0.265756756067276,0.2437485009431839,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.8856729865074158,0.5007905960083008,0.4779446423053741,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.962679922580719,0.631879448890686,0.4432341754436493,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7927005887031555,0.354757010936737,0.3403917551040649,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.6877879500389099,0.2288401275873184,1.0516374111175537,284.6761169433594,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1795959472656,284.6737365722656,1.0,0.5999661087989807,1.0,1.0,0.0,1.0,-3.07025408744812,3.070246458053589,7.577548785775434e-06,2.3708457946777344,0.8949800729751587,0.8949800729751587,0.0,187.739974975586,193.0,57180.49609375,-0.0,2637.534423828125,1.0,279.7563781738281,283.2721862792969,294.2687072753906,297.9749450683594,293.1499938964844,293.1499938964844,280.04998779296875,36310.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821549654006958,1.0,0.0,0.0,3.8908514976501465,3.890878915786743,1.0101423413289012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.673828125,0.0,1860.35546875,1895.4371337890625,0.0,4147.42724609375,0.9652826189994812,1.0,0.0,3.0,1.0,0.0
12416640,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.7231602668762207,0.265756756067276,0.2437485009431839,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.8856729865074158,0.5007905960083008,0.4779446423053741,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.962679922580719,0.631879448890686,0.4432341754436493,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7927005887031555,0.354757010936737,0.3403917551040649,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.6877879500389099,0.2288401275873184,1.0516374111175537,284.6761169433594,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1795959472656,284.6737365722656,1.0,0.5999661087989807,1.0,1.0,0.0,1.0,-3.07025408744812,3.070246458053589,7.577548785775434e-06,2.3708457946777344,0.8949800729751587,0.8949800729751587,0.0,187.739974975586,193.0,57180.49609375,-0.0,2637.534423828125,1.0,279.7563781738281,283.2721862792969,294.2687072753906,297.9749450683594,293.1499938964844,293.1499938964844,280.04998779296875,36310.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821549654006958,1.0,0.0,0.0,3.8908514976501465,3.890878915786743,1.0101423413289012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.673828125,0.0,1860.35546875,1895.4371337890625,0.0,4147.42724609375,0.9652826189994812,1.0,0.0,3.0,1.0,0.0
12416700,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7201722264289856,0.2649236917495727,0.2429026216268539,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.8817764520645142,0.4993340969085693,0.4764310419559479,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9592908024787904,0.6318851113319397,0.4430456757545471,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.789435625076294,0.3540002405643463,0.3396142721176147,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.6847344040870667,0.2281873673200607,1.0487520694732666,284.7947998046875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1714172363281,284.8015441894531,1.0,0.6002637147903442,1.0,1.0,0.0,1.0,-3.0627827644348145,3.062775135040283,7.540636033809278e-06,2.3650436401367188,0.8950749635696411,0.8950749635696411,0.0,189.9003448486328,193.0,55804.68359375,-0.0,2634.3466796875,1.0,280.0065612792969,283.42401123046875,294.185791015625,297.7107849121094,293.1499938964844,293.1499938964844,280.04998779296875,36260.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975663959980011,1.0,0.0,0.0,3.885587215423584,3.8856146335601807,1.007410787678964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.23779296875,0.0,1853.302734375,1895.4371337890625,0.0,4090.919677734375,0.9641396999359132,1.0,0.0,3.0,1.0,0.0
12416760,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7181814908981323,0.2644569277763366,0.2424271255731582,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8790963888168335,0.498329222202301,0.4753976464271545,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9572332501411438,0.632443368434906,0.4433493614196777,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7872470617294312,0.3535767793655395,0.3391642272472381,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.682624876499176,0.2277583181858062,1.0467653274536133,284.8280029296875,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1684265136719,284.8281555175781,1.0,0.6006234288215637,1.0,1.0,0.0,1.0,-3.058398962020874,3.0583913326263428,7.5189732342551e-06,2.361619710922241,0.894636869430542,0.894636869430542,0.0,191.4629821777344,196.0,55502.49609375,-0.0,2634.019287109375,1.0,280.0439147949219,283.459228515625,294.1661376953125,297.7019958496094,293.1499938964844,293.1499938964844,280.3500061035156,36206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971877098083496,1.0,0.0,0.0,3.882365942001343,3.88239312171936,1.0057410690933466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.93310546875,0.0,1848.814453125,1895.4371337890625,0.0,4057.723876953125,0.9633526802062988,1.0,0.0,3.0,1.0,0.0
12416820,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.715546727180481,0.2640929222106933,0.2420359849929809,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8753581047058105,0.4970609545707702,0.4740878343582153,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9548081159591676,0.6343032121658325,0.4445517063140869,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7843547463417053,0.3533202707767486,0.338844358921051,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6797814965248108,0.2273470312356948,1.044741153717041,284.9991149902344,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.16961669921875,284.9994812011719,1.0,0.6016153693199158,1.0,1.0,0.0,1.0,-3.0549745559692383,3.054966926574707,7.502134394599125e-06,2.358971118927002,0.8967601656913757,0.8967601656913757,0.0,193.88983154296875,199.0,53923.5703125,-0.0,2640.050048828125,1.0,280.343505859375,283.66217041015625,294.1227722167969,297.5429077148437,293.1499938964844,293.1499938964844,280.6499938964844,36005.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960083782672882,1.0,0.0,0.0,3.8814947605133057,3.8815219402313232,1.0052898460344295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5498046875,0.0,1846.1195068359373,1895.4371337890625,0.0,3953.332763671875,0.9630417823791504,1.0,0.0,3.0,1.0,0.0
12416880,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.715546727180481,0.2640929222106933,0.2420359849929809,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8753581047058105,0.4970609545707702,0.4740878343582153,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9548081159591676,0.6343032121658325,0.4445517063140869,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7843547463417053,0.3533202707767486,0.338844358921051,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6797814965248108,0.2273470312356948,1.044741153717041,284.9991149902344,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.16961669921875,284.9994812011719,1.0,0.6016153693199158,1.0,1.0,0.0,1.0,-3.0549745559692383,3.054966926574707,7.502134394599125e-06,2.358971118927002,0.8967601656913757,0.8967601656913757,0.0,193.88983154296875,199.0,53923.5703125,-0.0,2640.050048828125,1.0,280.343505859375,283.66217041015625,294.1227722167969,297.5429077148437,293.1499938964844,293.1499938964844,280.6499938964844,36005.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960083782672882,1.0,0.0,0.0,3.8814947605133057,3.8815219402313232,1.0052898460344295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.5498046875,0.0,1846.1195068359373,1895.4371337890625,0.0,3953.332763671875,0.9630417823791504,1.0,0.0,3.0,1.0,0.0
12416940,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.7137316465377808,0.2641262114048004,0.2420749515295028,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8725876808166504,0.4963400363922119,0.4733912348747253,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.9533094763755798,0.6365917325019836,0.4461405277252197,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7823862433433533,0.3535315990447998,0.3390358984470367,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.6778656840324402,0.2273353040218353,1.0447018146514893,285.1705322265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1755065917969,285.1708679199219,1.0,0.6030408143997192,1.0,1.0,0.0,1.0,-3.056273460388184,3.0562658309936523,7.508647740905872e-06,2.360029697418213,0.9011757373809814,0.9011757373809814,0.0,196.0538787841797,202.0,52438.49609375,-0.0,2653.852294921875,1.0,280.6435241699219,283.8642883300781,294.09527587890625,297.418212890625,293.1499938964844,293.1499938964844,280.3500061035156,35768.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949114203453064,1.0,0.0,0.0,3.88944935798645,3.889476537704468,1.0094144045069695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.12060546875,0.0,1854.2630615234373,1895.4371337890625,0.0,3854.978515625,0.9646772742271424,1.0,0.0,3.0,1.0,0.0
12417000,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.7137316465377808,0.2641262114048004,0.2420749515295028,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8725876808166504,0.4963400363922119,0.4733912348747253,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.9533094763755798,0.6365917325019836,0.4461405277252197,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.7823862433433533,0.3535315990447998,0.3390358984470367,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.6778656840324402,0.2273353040218353,1.0447018146514893,285.1705322265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1755065917969,285.1708679199219,1.0,0.6030408143997192,1.0,1.0,0.0,1.0,-3.056273460388184,3.0562658309936523,7.508647740905872e-06,2.360029697418213,0.9011757373809814,0.9011757373809814,0.0,196.0538787841797,202.0,52438.49609375,-0.0,2653.852294921875,1.0,280.6435241699219,283.8642883300781,294.09527587890625,297.418212890625,293.1499938964844,293.1499938964844,280.3500061035156,35768.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949114203453064,1.0,0.0,0.0,3.88944935798645,3.889476537704468,1.0094144045069695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.12060546875,0.0,1854.2630615234373,1895.4371337890625,0.0,3854.978515625,0.9646772742271424,1.0,0.0,3.0,1.0,0.0
12417060,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.710146427154541,0.2628909349441528,0.2415038496255874,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8680044412612915,0.4941016435623169,0.4719433486461639,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.949410617351532,0.6366056799888611,0.4467772245407104,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7787752747535706,0.3526253402233124,0.3387146890163421,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6745308041572571,0.2265878617763519,1.043323993682861,284.9678039550781,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1646728515625,284.96539306640625,1.0,0.6044280529022217,1.0,1.0,0.0,1.0,-3.052584171295166,3.0525765419006348,7.491165888495743e-06,2.3574483394622803,0.8997942805290222,0.8997942805290222,0.0,199.3491058349609,205.0,53560.359375,-0.0,2663.844482421875,1.0,280.3561706542969,283.64776611328125,294.14019775390625,297.59869384765625,293.1499938964844,293.1499938964844,280.6499938964844,35930.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592725038528442,1.0,0.0,0.0,3.893088579177856,3.893115758895874,1.0113042208104162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.96923828125,0.0,1860.15234375,1895.4371337890625,0.0,3946.09814453125,0.9655579328536988,1.0,0.0,3.0,1.0,0.0
12417120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.710146427154541,0.2628909349441528,0.2415038496255874,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8680044412612915,0.4941016435623169,0.4719433486461639,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.949410617351532,0.6366056799888611,0.4467772245407104,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7787752747535706,0.3526253402233124,0.3387146890163421,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.6745308041572571,0.2265878617763519,1.043323993682861,284.9678039550781,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1646728515625,284.96539306640625,1.0,0.6044280529022217,1.0,1.0,0.0,1.0,-3.052584171295166,3.0525765419006348,7.491165888495743e-06,2.3574483394622803,0.8997942805290222,0.8997942805290222,0.0,199.3491058349609,205.0,53560.359375,-0.0,2663.844482421875,1.0,280.3561706542969,283.64776611328125,294.14019775390625,297.59869384765625,293.1499938964844,293.1499938964844,280.6499938964844,35930.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592725038528442,1.0,0.0,0.0,3.893088579177856,3.893115758895874,1.0113042208104162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.96923828125,0.0,1860.15234375,1895.4371337890625,0.0,3946.09814453125,0.9655579328536988,1.0,0.0,3.0,1.0,0.0
12417180,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7057257294654846,0.2618725001811981,0.2405235469341278,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8628113269805908,0.492110401391983,0.4699596464633941,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9446923732757568,0.6371586322784424,0.4469835758209228,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7745000720024109,0.3517897427082062,0.3379005491733551,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.670492947101593,0.2257829159498214,1.039944410324097,285.1155090332031,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1577453613281,285.115478515625,1.0,0.6054035425186157,1.0,1.0,0.0,1.0,-3.0442211627960205,3.0442137718200684,7.45017632652889e-06,2.350989818572998,0.9032624363899232,0.9032624363899232,0.0,202.8657989501953,208.0,52028.86328125,-0.0,2665.8984375,1.0,280.64385986328125,283.8309326171875,294.0531616210937,297.3662414550781,293.1499938964844,293.1499938964844,280.3500061035156,35785.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500503540039062,1.0,0.0,0.0,3.900314092636109,3.900341272354126,1.0150616844839533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.734375,0.0,1868.154052734375,1895.4371337890625,0.0,3863.415771484375,0.9671101570129396,1.0,0.0,3.0,1.0,0.0
