time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417240,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7057257294654846,0.2618725001811981,0.2405235469341278,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8628113269805908,0.492110401391983,0.4699596464633941,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9446923732757568,0.6371586322784424,0.4469835758209228,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7745000720024109,0.3517897427082062,0.3379005491733551,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.670492947101593,0.2257829159498214,1.039944410324097,285.1155090332031,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1577453613281,285.115478515625,1.0,0.6054035425186157,1.0,1.0,0.0,1.0,-3.0442211627960205,3.0442137718200684,7.45017632652889e-06,2.350989818572998,0.9032624363899232,0.9032624363899232,0.0,202.8657989501953,208.0,52028.86328125,-0.0,2665.8984375,1.0,280.64385986328125,283.8309326171875,294.0531616210937,297.3662414550781,293.1499938964844,293.1499938964844,280.3500061035156,35785.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500503540039062,1.0,0.0,0.0,3.900314092636109,3.900341272354126,1.0150616844839533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.734375,0.0,1868.154052734375,1895.4371337890625,0.0,3863.415771484375,0.9671101570129396,1.0,0.0,3.0,1.0,0.0
12417300,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7038481831550598,0.2611784040927887,0.2401529848575592,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8605879545211792,0.4908915758132934,0.4691208600997925,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9427295327186584,0.6370301842689514,0.4472146928310394,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7726897597312927,0.3512071073055267,0.337595134973526,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6687630414962769,0.2252723723649978,1.0385363101959229,284.9683532714844,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1523132324219,284.9591369628906,1.0,0.6058999300003052,1.0,1.0,0.0,1.0,-3.0409905910491943,3.040983200073242,7.434614872181555e-06,2.348597288131714,0.9019706845283508,0.9019706845283508,0.0,204.45445251464844,208.0,53098.51171875,-0.0,2667.8720703125,1.0,280.3931579589844,283.66217041015625,294.09881591796875,297.563720703125,293.1499938964844,293.1499938964844,280.3500061035156,35884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561022520065308,1.0,0.0,0.0,3.902563095092773,3.90259051322937,1.016232658912486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.169921875,0.0,1871.8035888671875,1895.4371337890625,0.0,3917.765869140625,0.9676130414009094,1.0,0.0,3.0,1.0,0.0
12417360,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7011111974716187,0.260110467672348,0.239412248134613,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.857554018497467,0.4892170429229736,0.4678064584732055,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9396488666534424,0.636277973651886,0.4469235837459564,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7701178193092346,0.350261777639389,0.336933434009552,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6663405895233154,0.2244932949542999,1.035981059074402,284.9068298339844,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.1422424316406,284.904296875,1.0,0.6062105894088745,1.0,1.0,0.0,1.0,-3.034308910369873,3.034301519393921,7.402238679787842e-06,2.3435466289520264,0.9010235071182252,0.9010235071182252,0.0,206.482177734375,211.0,53084.50390625,-0.0,2665.42529296875,1.0,280.3559875488281,283.61102294921875,294.0839538574219,297.5157470703125,293.1499938964844,293.1499938964844,280.04998779296875,35985.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590920209884644,1.0,0.0,0.0,3.9019296169281006,3.901957035064697,1.0159027397094178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.41845703125,0.0,1871.8118896484373,1895.4371337890625,0.0,3944.487548828125,0.9675660729408264,1.0,0.0,3.0,1.0,0.0
12417420,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.6945257186889648,0.257326602935791,0.2373072952032089,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8505675792694092,0.485044002532959,0.464354395866394,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.9320887923240662,0.6336392164230347,0.4455111622810364,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7640254497528076,0.3476536571979522,0.3349126279354095,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.6605639457702637,0.2223664820194244,1.0283068418502808,284.6788024902344,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1162109375,284.67608642578125,1.0,0.6062618494033813,1.0,1.0,0.0,1.0,-3.014284610748291,3.014277219772339,7.305217422981514e-06,2.328232288360596,0.89555823802948,0.89555823802948,0.0,210.9458923339844,214.0,54012.34765625,-0.0,2649.808349609375,1.0,280.0563659667969,283.37646484375,294.0651550292969,297.5697937011719,293.1499938964844,293.1499938964844,280.3500061035156,36284.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687330722808838,1.0,0.0,0.0,3.892379283905029,3.892406702041626,1.010935875456198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.36865234375,0.0,1862.0782470703125,1895.4371337890625,0.0,4030.0400390625,0.965604841709137,1.0,0.0,3.0,1.0,0.0
12417480,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.6945257186889648,0.257326602935791,0.2373072952032089,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8505675792694092,0.485044002532959,0.464354395866394,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.9320887923240662,0.6336392164230347,0.4455111622810364,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7640254497528076,0.3476536571979522,0.3349126279354095,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.6605639457702637,0.2223664820194244,1.0283068418502808,284.6788024902344,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1162109375,284.67608642578125,1.0,0.6062618494033813,1.0,1.0,0.0,1.0,-3.014284610748291,3.014277219772339,7.305217422981514e-06,2.328232288360596,0.89555823802948,0.89555823802948,0.0,210.9458923339844,214.0,54012.34765625,-0.0,2649.808349609375,1.0,280.0563659667969,283.37646484375,294.0651550292969,297.5697937011719,293.1499938964844,293.1499938964844,280.3500061035156,36284.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687330722808838,1.0,0.0,0.0,3.892379283905029,3.892406702041626,1.010935875456198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.36865234375,0.0,1862.0782470703125,1895.4371337890625,0.0,4030.0400390625,0.965604841709137,1.0,0.0,3.0,1.0,0.0
12417540,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.6891659498214722,0.2554591298103332,0.2354607582092285,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8449296355247498,0.4819505214691162,0.4611997902393341,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9261865615844728,0.6325373649597168,0.4444556534290313,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7590681314468384,0.3457456529140472,0.3329830169677734,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6557103991508484,0.2206366509199142,1.0204111337661743,284.82525634765625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1028747558594,284.8252258300781,1.0,0.6059545278549194,1.0,1.0,0.0,1.0,-2.9951813220977783,2.9951741695404053,7.212713626358891e-06,2.313390016555786,0.8951401114463806,0.8951401114463806,0.0,214.44161987304688,202.0,52330.75390625,-0.0,2631.133544921875,1.0,280.34381103515625,283.56231689453125,293.9676513671875,297.3031311035156,293.1499938964844,293.1499938964844,280.6499938964844,36195.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571519494056702,1.0,0.0,0.0,3.884315013885498,3.884342193603516,1.0067511766465032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3623046875,0.0,1851.187744140625,1895.4371337890625,0.0,3927.15771484375,0.9637800455093384,1.0,0.0,3.0,1.0,0.0
12417600,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.6891659498214722,0.2554591298103332,0.2354607582092285,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8449296355247498,0.4819505214691162,0.4611997902393341,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9261865615844728,0.6325373649597168,0.4444556534290313,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7590681314468384,0.3457456529140472,0.3329830169677734,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.6557103991508484,0.2206366509199142,1.0204111337661743,284.82525634765625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1028747558594,284.8252258300781,1.0,0.6059545278549194,1.0,1.0,0.0,1.0,-2.9951813220977783,2.9951741695404053,7.212713626358891e-06,2.313390016555786,0.8951401114463806,0.8951401114463806,0.0,214.44161987304688,202.0,52330.75390625,-0.0,2631.133544921875,1.0,280.34381103515625,283.56231689453125,293.9676513671875,297.3031311035156,293.1499938964844,293.1499938964844,280.6499938964844,36195.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571519494056702,1.0,0.0,0.0,3.884315013885498,3.884342193603516,1.0067511766465032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.3623046875,0.0,1851.187744140625,1895.4371337890625,0.0,3927.15771484375,0.9637800455093384,1.0,0.0,3.0,1.0,0.0
12417660,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6910706758499146,0.2546160817146301,0.2343799471855163,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.84702467918396,0.4801136553287506,0.4590896666049957,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9306081533432008,0.6328839659690857,0.444401204586029,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7612448334693909,0.3448241651058197,0.3317718207836151,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6571831703186035,0.2196627706289291,1.0145840644836426,284.9906616210937,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1021423339844,284.99072265625,1.0,0.6016945242881775,1.0,1.0,0.0,1.0,-2.9828155040740967,2.982808351516724,7.15331907485961e-06,2.303856134414673,0.8971132636070251,0.8971132636070251,0.0,210.17007446289065,190.0,50718.59375,-0.0,2585.87646484375,1.0,280.6435241699219,283.7635498046875,293.93035888671875,297.1493835449219,293.1499938964844,293.1499938964844,280.95001220703125,36008.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943840503692627,1.0,0.0,0.0,3.883390188217163,3.88341760635376,1.0062718729386688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.80078125,0.0,1848.5263671875,1895.4371337890625,0.0,3807.306884765625,0.9634652137756348,1.0,0.0,3.0,1.0,0.0
12417720,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6910706758499146,0.2546160817146301,0.2343799471855163,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.84702467918396,0.4801136553287506,0.4590896666049957,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9306081533432008,0.6328839659690857,0.444401204586029,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7612448334693909,0.3448241651058197,0.3317718207836151,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6571831703186035,0.2196627706289291,1.0145840644836426,284.9906616210937,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1021423339844,284.99072265625,1.0,0.6016945242881775,1.0,1.0,0.0,1.0,-2.9828155040740967,2.982808351516724,7.15331907485961e-06,2.303856134414673,0.8971132636070251,0.8971132636070251,0.0,210.17007446289065,190.0,50718.59375,-0.0,2585.87646484375,1.0,280.6435241699219,283.7635498046875,293.93035888671875,297.1493835449219,293.1499938964844,293.1499938964844,280.95001220703125,36008.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943840503692627,1.0,0.0,0.0,3.883390188217163,3.88341760635376,1.0062718729386688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.80078125,0.0,1848.5263671875,1895.4371337890625,0.0,3807.306884765625,0.9634652137756348,1.0,0.0,3.0,1.0,0.0
12417780,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6970557570457458,0.2542745172977447,0.2336822599172592,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8535394072532654,0.4788960218429565,0.4575124382972717,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9406998753547668,0.6337879300117493,0.4447196125984192,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.7675563097000122,0.344439148902893,0.3309881687164306,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.6624040007591248,0.2191770374774933,1.0104342699050903,285.1558532714844,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1070861816406,285.1558532714844,1.0,0.5958049893379211,1.0,1.0,0.0,1.0,-2.97452974319458,2.974522590637207,7.11372649675468e-06,2.2974965572357178,0.90128892660141,0.90128892660141,0.0,201.83164978027344,178.0,49182.9140625,-0.0,2527.958251953125,1.0,280.94354248046875,283.96343994140625,293.9085693359375,297.0284729003906,293.1499938964844,293.1499938964844,280.6499938964844,35783.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313939213752748,1.0,0.0,0.0,3.890827655792236,3.890854835510254,1.0101299494635896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.216796875,0.0,1856.1204833984373,1895.4371337890625,0.0,3693.91162109375,0.9649929404258728,1.0,0.0,3.0,1.0,0.0
12417840,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6970557570457458,0.2542745172977447,0.2336822599172592,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8535394072532654,0.4788960218429565,0.4575124382972717,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9406998753547668,0.6337879300117493,0.4447196125984192,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.7675563097000122,0.344439148902893,0.3309881687164306,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.6624040007591248,0.2191770374774933,1.0104342699050903,285.1558532714844,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1070861816406,285.1558532714844,1.0,0.5958049893379211,1.0,1.0,0.0,1.0,-2.97452974319458,2.974522590637207,7.11372649675468e-06,2.2974965572357178,0.90128892660141,0.90128892660141,0.0,201.83164978027344,178.0,49182.9140625,-0.0,2527.958251953125,1.0,280.94354248046875,283.96343994140625,293.9085693359375,297.0284729003906,293.1499938964844,293.1499938964844,280.6499938964844,35783.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313939213752748,1.0,0.0,0.0,3.890827655792236,3.890854835510254,1.0101299494635896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.216796875,0.0,1856.1204833984373,1895.4371337890625,0.0,3693.91162109375,0.9649929404258728,1.0,0.0,3.0,1.0,0.0
12417900,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7006197571754456,0.2537435293197632,0.233262613415718,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8575201630592346,0.4778459668159485,0.4566386938095093,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9464676976203918,0.6334912776947021,0.4447150528430938,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7713932394981384,0.3439395129680633,0.3305511474609375,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6656547784805298,0.2187675684690475,1.0083813667297363,285.00811767578125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1054077148437,284.9984436035156,1.0,0.5924592614173889,1.0,1.0,0.0,1.0,-2.9699835777282715,2.9699764251708984,7.092273790476611e-06,2.29410457611084,0.9002599120140076,0.9002599120140076,0.0,197.0985107421875,178.0,50234.96875,-0.0,2495.502685546875,1.0,280.6933288574219,283.7943115234375,293.97149658203125,297.2489318847656,293.1499938964844,293.1499938964844,280.6499938964844,35866.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379504919052124,1.0,0.0,0.0,3.893542051315308,3.893569469451904,1.0115400073118508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.59814453125,0.0,1860.2144775390625,1895.4371337890625,0.0,3753.792724609375,0.9655868411064148,1.0,0.0,3.0,1.0,0.0
12417960,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7034928202629089,0.2527807652950287,0.2323999851942062,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8609406352043152,0.4762617349624634,0.455190896987915,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9513319730758668,0.6324508190155029,0.444076269865036,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7746984958648682,0.3430213928222656,0.329686164855957,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6684292554855347,0.2180637121200561,1.0050121545791626,284.9440002441406,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0987243652344,284.9411926269531,1.0,0.5887195467948914,1.0,1.0,0.0,1.0,-2.961355686187744,2.961348533630371,7.051400189084234e-06,2.287558555603028,0.8995342254638672,0.8995342254638672,0.0,192.5907440185547,166.0,50207.3984375,-0.0,2456.777099609375,1.0,280.6560363769531,283.74169921875,293.9638061523437,297.2132873535156,293.1499938964844,293.1499938964844,280.95001220703125,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415808320045472,1.0,0.0,0.0,3.8934786319732666,3.8935060501098633,1.0115069244420738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.2099609375,0.0,1860.8736572265625,1895.4371337890625,0.0,3786.809326171875,0.9656609296798706,1.0,0.0,3.0,1.0,0.0
12418020,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7106418609619141,0.2515420615673065,0.2307187169790268,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8695423007011414,0.4738998413085937,0.4523321092128753,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9627629518508912,0.631668746471405,0.4429573118686676,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7828464508056641,0.3417216837406158,0.3279033005237579,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.675267219543457,0.2169649302959442,0.9977766275405884,285.08709716796875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0935363769531,285.0868225097656,1.0,0.5805711150169373,1.0,1.0,0.0,1.0,-2.9437062740325928,2.943699359893799,6.9675497798016295e-06,2.2739031314849854,0.9007713198661804,0.9007713198661804,0.0,182.51104736328125,154.0,48604.21875,-0.0,2373.91796875,1.0,280.9438171386719,283.92364501953125,293.8749084472656,296.9772644042969,293.1499938964844,293.1499938964844,280.6499938964844,35913.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931240439414978,1.0,0.0,0.0,3.8969476222991934,3.896975040435791,1.013310225062014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.896484375,0.0,1864.90771484375,1895.4371337890625,0.0,3692.506103515625,0.9664119482040404,1.0,0.0,3.0,1.0,0.0
12418080,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7106418609619141,0.2515420615673065,0.2307187169790268,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8695423007011414,0.4738998413085937,0.4523321092128753,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9627629518508912,0.631668746471405,0.4429573118686676,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7828464508056641,0.3417216837406158,0.3279033005237579,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.675267219543457,0.2169649302959442,0.9977766275405884,285.08709716796875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0935363769531,285.0868225097656,1.0,0.5805711150169373,1.0,1.0,0.0,1.0,-2.9437062740325928,2.943699359893799,6.9675497798016295e-06,2.2739031314849854,0.9007713198661804,0.9007713198661804,0.0,182.51104736328125,154.0,48604.21875,-0.0,2373.91796875,1.0,280.9438171386719,283.92364501953125,293.8749084472656,296.9772644042969,293.1499938964844,293.1499938964844,280.6499938964844,35913.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931240439414978,1.0,0.0,0.0,3.8969476222991934,3.896975040435791,1.013310225062014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.896484375,0.0,1864.90771484375,1895.4371337890625,0.0,3692.506103515625,0.9664119482040404,1.0,0.0,3.0,1.0,0.0
12418140,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7184585332870483,0.249649241566658,0.2289484739303589,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8797103762626648,0.4707275331020355,0.4493446052074432,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.974844753742218,0.6295603513717651,0.4416363835334778,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.792353093624115,0.3398106396198272,0.326006144285202,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6833134293556213,0.2154673039913177,0.9901711344718932,284.87432861328125,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0826721191406,284.8716125488281,1.0,0.5718708038330078,1.0,1.0,0.0,1.0,-2.924987554550171,2.924980640411377,6.879618922539521e-06,2.2596189975738525,0.8941723108291626,0.8941723108291626,0.0,171.9333953857422,142.0,49509.27734375,-0.0,2287.601318359375,1.0,280.6561584472656,283.7032165527344,293.9100952148437,297.1215515136719,293.1499938964844,293.1499938964844,280.95001220703125,36298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400529265403748,1.0,0.0,0.0,3.887694835662842,3.88772225379944,1.008504000310495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.99853515625,0.0,1856.2720947265625,1895.4371337890625,0.0,3772.926025390625,0.964545965194702,1.0,0.0,3.0,1.0,0.0
12418200,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7184585332870483,0.249649241566658,0.2289484739303589,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8797103762626648,0.4707275331020355,0.4493446052074432,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.974844753742218,0.6295603513717651,0.4416363835334778,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.792353093624115,0.3398106396198272,0.326006144285202,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6833134293556213,0.2154673039913177,0.9901711344718932,284.87432861328125,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0826721191406,284.8716125488281,1.0,0.5718708038330078,1.0,1.0,0.0,1.0,-2.924987554550171,2.924980640411377,6.879618922539521e-06,2.2596189975738525,0.8941723108291626,0.8941723108291626,0.0,171.9333953857422,142.0,49509.27734375,-0.0,2287.601318359375,1.0,280.6561584472656,283.7032165527344,293.9100952148437,297.1215515136719,293.1499938964844,293.1499938964844,280.95001220703125,36298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400529265403748,1.0,0.0,0.0,3.887694835662842,3.88772225379944,1.008504000310495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.99853515625,0.0,1856.2720947265625,1895.4371337890625,0.0,3772.926025390625,0.964545965194702,1.0,0.0,3.0,1.0,0.0
12418260,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7270519137382507,0.248219832777977,0.2270300388336181,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8916253447532654,0.4681031405925751,0.4461568892002105,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9872482419013976,0.6282812356948853,0.4401151537895202,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8032934069633484,0.3382453024387359,0.3238973915576935,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6925832033157349,0.2141511440277099,0.9816448092460632,285.02349853515625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0770874023437,285.0235595703125,1.0,0.5625731348991394,1.0,1.0,0.0,1.0,-2.904230117797852,2.9042234420776367,6.782202490285272e-06,2.243530750274658,0.89078289270401,0.89078289270401,0.0,160.89752197265625,130.0,47818.08984375,-0.0,2196.54296875,1.0,280.9437561035156,283.892333984375,293.8176574707031,296.872802734375,293.1499938964844,293.1499938964844,281.25,36369.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281728863716124,1.0,0.0,0.0,3.873840808868408,3.873867988586426,1.001329110295046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.21337890625,0.0,1839.389892578125,1895.4371337890625,0.0,3664.38232421875,0.9615210294723512,1.0,0.0,3.0,1.0,0.0
12418320,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7270519137382507,0.248219832777977,0.2270300388336181,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8916253447532654,0.4681031405925751,0.4461568892002105,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9872482419013976,0.6282812356948853,0.4401151537895202,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8032934069633484,0.3382453024387359,0.3238973915576935,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6925832033157349,0.2141511440277099,0.9816448092460632,285.02349853515625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0770874023437,285.0235595703125,1.0,0.5625731348991394,1.0,1.0,0.0,1.0,-2.904230117797852,2.9042234420776367,6.782202490285272e-06,2.243530750274658,0.89078289270401,0.89078289270401,0.0,160.89752197265625,130.0,47818.08984375,-0.0,2196.54296875,1.0,280.9437561035156,283.892333984375,293.8176574707031,296.872802734375,293.1499938964844,293.1499938964844,281.25,36369.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281728863716124,1.0,0.0,0.0,3.873840808868408,3.873867988586426,1.001329110295046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.21337890625,0.0,1839.389892578125,1895.4371337890625,0.0,3664.38232421875,0.9615210294723512,1.0,0.0,3.0,1.0,0.0
12418380,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7386613488197327,0.2476269453763961,0.2259353548288345,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.9076366424560548,0.4665264785289764,0.4440396130084991,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.6284447312355042,0.437523752450943,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8171884417533875,0.3374935686588287,0.3225918114185333,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.704997718334198,0.2134306579828262,0.9757598638534546,285.1943664550781,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.08038330078125,285.1943359375,1.0,0.553287923336029,1.0,1.0,0.0,1.0,-2.888256072998047,2.888249397277832,6.708449291181751e-06,2.23147964477539,0.8881484866142273,0.8881484866142273,0.0,149.146484375,118.0,46149.6875,-0.0,2111.5048828125,1.0,281.243408203125,284.0992736816406,293.7757263183594,296.7145690917969,293.1499938964844,293.1499938964844,281.54998779296875,36362.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136357307434082,1.0,0.0,0.0,3.860349416732788,3.8603763580322266,9.943665872924612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.7578125,0.0,1822.4625244140625,1895.4371337890625,0.0,3530.3134765625,0.9585102200508118,1.0,0.0,3.0,1.0,0.0
12418440,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7386613488197327,0.2476269453763961,0.2259353548288345,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.9076366424560548,0.4665264785289764,0.4440396130084991,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.6284447312355042,0.437523752450943,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8171884417533875,0.3374935686588287,0.3225918114185333,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.704997718334198,0.2134306579828262,0.9757598638534546,285.1943664550781,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.08038330078125,285.1943359375,1.0,0.553287923336029,1.0,1.0,0.0,1.0,-2.888256072998047,2.888249397277832,6.708449291181751e-06,2.23147964477539,0.8881484866142273,0.8881484866142273,0.0,149.146484375,118.0,46149.6875,-0.0,2111.5048828125,1.0,281.243408203125,284.0992736816406,293.7757263183594,296.7145690917969,293.1499938964844,293.1499938964844,281.54998779296875,36362.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136357307434082,1.0,0.0,0.0,3.860349416732788,3.8603763580322266,9.943665872924612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.7578125,0.0,1822.4625244140625,1895.4371337890625,0.0,3530.3134765625,0.9585102200508118,1.0,0.0,3.0,1.0,0.0
12418500,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.7436272501945496,0.2474370747804641,0.2255621552467346,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.9148319363594056,0.4658994376659393,0.4432159960269928,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.9990000128746032,0.6298220157623291,0.4276893436908722,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.8227642774581909,0.3372491002082824,0.3221422135829925,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7101659178733826,0.213170439004898,0.9736316800117492,285.3214111328125,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.08526611328125,285.3286437988281,1.0,0.5481969714164734,1.0,1.0,0.0,1.0,-2.8722712993621826,2.872264623641968,6.634348210354801e-06,2.219106435775757,0.8875297904014587,0.8875297904014587,0.0,144.30068969726562,118.0,44715.56640625,-0.0,2060.63818359375,1.0,281.5039978027344,284.261474609375,293.7371826171875,296.5416564941406,293.1499938964844,293.1499938964844,281.54998779296875,36334.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041290283203124,1.0,0.0,0.0,3.8537561893463135,3.853783130645752,9.909728078127955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.59912109375,0.0,1814.032958984375,1895.4371337890625,0.0,3442.041748046875,0.9570627808570862,1.0,0.0,3.0,1.0,0.0
12418560,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7493382692337036,0.2473188191652298,0.2252937406301498,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9232618808746338,0.4653814733028412,0.4425501823425293,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9990000128746032,0.6325790882110596,0.4169998168945312,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8290005326271057,0.3370932340621948,0.3218133151531219,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7157520651817322,0.2129859179258346,0.9719062447547911,285.3511047363281,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0954284667969,285.3505554199219,1.0,0.5428944230079651,1.0,1.0,0.0,1.0,-2.855831384658813,2.855824708938598,6.558641416631872e-06,2.2064144611358643,0.8858035206794739,0.8858035206794739,0.0,139.2509307861328,106.0,44319.68359375,-0.0,2008.822998046875,1.0,281.5434265136719,284.2953491210937,293.7462463378906,296.5740966796875,293.1499938964844,293.1499938964844,281.8500061035156,36341.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990499973297119,1.0,0.0,0.0,3.847744703292847,3.847771644592285,9.87883595371386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.3056640625,0.0,1806.6279296875,1895.4371337890625,0.0,3394.727294921875,0.9556822776794434,1.0,0.0,3.0,1.0,0.0
12418620,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7628098726272583,0.2471445500850677,0.2247686088085174,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.9428353309631348,0.4644824564456939,0.4412974417209625,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.9990000128746032,0.640630304813385,0.393868088722229,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.8434613347053528,0.3368799984455108,0.3212157487869262,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7279933094978333,0.2127548158168792,0.9689226746559144,285.5050964355469,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.13165283203125,285.5045166015625,1.0,0.5317627787590027,1.0,1.0,0.0,1.0,-2.821589469909668,2.821583032608032,6.402340659406036e-06,2.1799750328063965,0.8837851881980896,0.8837851881980896,0.0,128.76914978027344,109.0,42486.5,-0.0,1902.8411865234373,1.0,281.84326171875,284.4892883300781,293.7154846191406,296.4315490722656,293.1499938964844,293.1499938964844,282.1499938964844,36312.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838348984718323,1.0,0.0,0.0,3.836169958114624,3.836196899414064,9.819491424423177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.56787109375,0.0,1792.0963134765625,1895.4371337890625,0.0,3252.50830078125,0.9530820250511168,1.0,0.0,3.0,1.0,0.0
12418680,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7628098726272583,0.2471445500850677,0.2247686088085174,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.9428353309631348,0.4644824564456939,0.4412974417209625,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.9990000128746032,0.640630304813385,0.393868088722229,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.8434613347053528,0.3368799984455108,0.3212157487869262,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.7279933094978333,0.2127548158168792,0.9689226746559144,285.5050964355469,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.13165283203125,285.5045166015625,1.0,0.5317627787590027,1.0,1.0,0.0,1.0,-2.821589469909668,2.821583032608032,6.402340659406036e-06,2.1799750328063965,0.8837851881980896,0.8837851881980896,0.0,128.76914978027344,109.0,42486.5,-0.0,1902.8411865234373,1.0,281.84326171875,284.4892883300781,293.7154846191406,296.4315490722656,293.1499938964844,293.1499938964844,282.1499938964844,36312.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838348984718323,1.0,0.0,0.0,3.836169958114624,3.836196899414064,9.819491424423177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.56787109375,0.0,1792.0963134765625,1895.4371337890625,0.0,3252.50830078125,0.9530820250511168,1.0,0.0,3.0,1.0,0.0
12418740,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.772200882434845,0.2471083104610443,0.2244977504014969,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.9553667306900024,0.4637871980667114,0.4403810799121856,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.9990000128746032,0.6496297121047974,0.3792584240436554,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.8534952998161316,0.3368261158466339,0.3209096789360046,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7362269163131714,0.2127527445554733,0.9676215052604676,285.6671447753906,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1766662597656,285.66729736328125,1.0,0.5253728628158569,1.0,1.0,0.0,1.0,-2.800651788711548,2.800645589828491,6.307225248747272e-06,2.1635916233062744,0.8822814226150513,0.8822814226150513,0.0,122.44261932373048,127.0,40787.72265625,-0.0,1839.615478515625,1.0,282.1431884765625,284.6893005371094,293.6844482421875,296.2933044433594,293.1499938964844,293.1499938964844,282.45001220703125,36266.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680710196495056,1.0,0.0,0.0,3.8261606693267822,3.8261873722076416,9.768316431291169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.708984375,0.0,1779.438720703125,1895.4371337890625,0.0,3104.71533203125,0.9508233666419984,1.0,0.0,3.0,1.0,0.0
12418800,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.772200882434845,0.2471083104610443,0.2244977504014969,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.9553667306900024,0.4637871980667114,0.4403810799121856,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.9990000128746032,0.6496297121047974,0.3792584240436554,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.8534952998161316,0.3368261158466339,0.3209096789360046,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7362269163131714,0.2127527445554733,0.9676215052604676,285.6671447753906,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1766662597656,285.66729736328125,1.0,0.5253728628158569,1.0,1.0,0.0,1.0,-2.800651788711548,2.800645589828491,6.307225248747272e-06,2.1635916233062744,0.8822814226150513,0.8822814226150513,0.0,122.44261932373048,127.0,40787.72265625,-0.0,1839.615478515625,1.0,282.1431884765625,284.6893005371094,293.6844482421875,296.2933044433594,293.1499938964844,293.1499938964844,282.45001220703125,36266.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680710196495056,1.0,0.0,0.0,3.8261606693267822,3.8261873722076416,9.768316431291169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.708984375,0.0,1779.438720703125,1895.4371337890625,0.0,3104.71533203125,0.9508233666419984,1.0,0.0,3.0,1.0,0.0
12418860,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7703920602798462,0.2472153007984161,0.2245994359254837,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.952440083026886,0.4632940888404846,0.4399100244045257,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.9990000128746032,0.6562137007713318,0.3820813000202179,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.8515413999557495,0.3369447588920593,0.3210194408893585,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.7347387075424194,0.2129404693841934,0.9684683084487916,285.8464660644531,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2078857421875,285.8476257324219,1.0,0.5272932052612305,1.0,1.0,0.0,1.0,-2.8047211170196533,2.8047149181365967,6.325016329356004e-06,2.166482925415039,0.8816193342208862,0.8816193342208862,0.0,123.63501739501952,145.0,39323.26171875,-0.0,1851.6778564453125,1.0,282.443115234375,284.9014892578125,293.65643310546875,296.17022705078125,293.1499938964844,293.1499938964844,282.75,36192.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526349067687988,1.0,0.0,0.0,3.818779468536377,3.818806171417236,9.73066335063777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.15966796875,0.0,1769.8251953125,1895.4371337890625,0.0,2959.95556640625,0.9491341710090636,1.0,0.0,3.0,1.0,0.0
12418920,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7703920602798462,0.2472153007984161,0.2245994359254837,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.952440083026886,0.4632940888404846,0.4399100244045257,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.9990000128746032,0.6562137007713318,0.3820813000202179,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.8515413999557495,0.3369447588920593,0.3210194408893585,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.7347387075424194,0.2129404693841934,0.9684683084487916,285.8464660644531,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2078857421875,285.8476257324219,1.0,0.5272932052612305,1.0,1.0,0.0,1.0,-2.8047211170196533,2.8047149181365967,6.325016329356004e-06,2.166482925415039,0.8816193342208862,0.8816193342208862,0.0,123.63501739501952,145.0,39323.26171875,-0.0,1851.6778564453125,1.0,282.443115234375,284.9014892578125,293.65643310546875,296.17022705078125,293.1499938964844,293.1499938964844,282.75,36192.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526349067687988,1.0,0.0,0.0,3.818779468536377,3.818806171417236,9.73066335063777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.15966796875,0.0,1769.8251953125,1895.4371337890625,0.0,2959.95556640625,0.9491341710090636,1.0,0.0,3.0,1.0,0.0
12418980,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7608914971351624,0.247432678937912,0.2249870002269745,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.93852299451828,0.4629670977592468,0.4397920966148376,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.9990000128746032,0.6588552594184875,0.3972666263580322,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.841375470161438,0.3372111022472381,0.3214635252952575,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7264631390571594,0.213193655014038,0.9706448316574096,286.0380859375,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2157897949219,286.0396423339844,1.0,0.5346660017967224,1.0,1.0,0.0,1.0,-2.8264317512512207,2.826425313949585,6.423271770472638e-06,2.18323278427124,0.881981611251831,0.881981611251831,0.0,130.2447967529297,163.0,38012.4296875,-0.0,1917.693359375,1.0,282.7430725097656,285.1213073730469,293.63092041015625,296.0620422363281,293.1499938964844,293.1499938964844,283.04998779296875,36090.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383727073669434,1.0,0.0,0.0,3.81517505645752,3.8152015209198,9.712302926345728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.86279296875,0.0,1764.6268310546875,1895.4371337890625,0.0,2826.51513671875,0.9482675790786744,1.0,0.0,3.0,1.0,0.0
12419040,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.7608914971351624,0.247432678937912,0.2249870002269745,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.93852299451828,0.4629670977592468,0.4397920966148376,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.9990000128746032,0.6588552594184875,0.3972666263580322,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.841375470161438,0.3372111022472381,0.3214635252952575,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7264631390571594,0.213193655014038,0.9706448316574096,286.0380859375,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2157897949219,286.0396423339844,1.0,0.5346660017967224,1.0,1.0,0.0,1.0,-2.8264317512512207,2.826425313949585,6.423271770472638e-06,2.18323278427124,0.881981611251831,0.881981611251831,0.0,130.2447967529297,163.0,38012.4296875,-0.0,1917.693359375,1.0,282.7430725097656,285.1213073730469,293.63092041015625,296.0620422363281,293.1499938964844,293.1499938964844,283.04998779296875,36090.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383727073669434,1.0,0.0,0.0,3.81517505645752,3.8152015209198,9.712302926345728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.86279296875,0.0,1764.6268310546875,1895.4371337890625,0.0,2826.51513671875,0.9482675790786744,1.0,0.0,3.0,1.0,0.0
