time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419100,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.7545121312141418,0.2475561797618866,0.2252280116081237,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.9288209080696106,0.4628356099128723,0.4397927820682525,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.9990000128746032,0.6588450074195862,0.4080641269683838,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8345583081245422,0.3373740613460541,0.3217520415782928,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.7207150459289551,0.2133057117462158,0.971904754638672,286.1821594238281,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2120056152344,286.1916198730469,1.0,0.5398074984550476,1.0,1.0,0.0,1.0,-2.8415560722351074,2.841549634933472,6.492258307844168e-06,2.1949429512023926,0.8831254839897156,0.8831254839897156,0.0,135.07632446289062,163.0,36862.62890625,-0.0,1965.3408203125,1.0,283.00299072265625,285.2945251464844,293.5915222167969,295.9090270996094,293.1499938964844,293.1499938964844,283.04998779296875,36015.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292185068130493,1.0,0.0,0.0,3.8148014545440674,3.814827919006348,9.710400945550646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.27978515625,0.0,1763.5830078125,1895.4371337890625,0.0,2741.171630859375,0.9481797218322754,1.0,0.0,3.0,1.0,0.0
12419160,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7478055357933044,0.2477268725633621,0.2255761921405792,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.9184128642082214,0.4627694189548492,0.4399338960647583,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.9990000128746032,0.6581231951713562,0.4202108085155487,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.827299952507019,0.3375907838344574,0.3221543431282043,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.714331328868866,0.2134299278259277,0.9734466075897216,286.2343139648437,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.2049255371094,286.2359924316406,1.0,0.5456841588020325,1.0,1.0,0.0,1.0,-2.859076023101806,2.859069585800171,6.572654001502087e-06,2.208517074584961,0.8834037780761719,0.8834037780761719,0.0,140.6715850830078,166.0,36775.265625,-0.0,2021.121337890625,1.0,283.04315185546875,285.34332275390625,293.6036071777344,295.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,35970.79296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825203537940979,1.0,0.0,0.0,3.816010713577272,3.816037178039551,9.716558224681648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.24365234375,0.0,1764.7095947265625,1895.4371337890625,0.0,2703.84228515625,0.9463784098625184,1.0,0.0,3.0,1.0,0.0
12419220,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.7383108139038086,0.2476148158311844,0.2258890569210052,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.904101014137268,0.4621326327323913,0.43978351354599,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30841064453125,0.9990000128746032,0.6549551486968994,0.4382497370243072,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.816856861114502,0.3376218378543854,0.3226045072078705,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.7044539451599121,0.2133254557847976,0.9749131202697754,286.308349609375,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1802673339844,286.30877685546875,1.0,0.5537788271903992,1.0,1.0,0.0,1.0,-2.883274555206299,2.883267879486084,6.685188964183908e-06,2.2275686264038086,0.8832846879959106,0.8832846879959106,0.0,149.20091247558594,169.0,36273.19921875,-0.0,2103.139892578125,1.0,283.1475524902344,285.4286804199219,293.6070556640625,295.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,35595.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220576643943787,1.0,0.0,0.0,3.798537254333496,3.798563480377197,9.627777899368084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.95849609375,0.0,1740.5694580078125,1895.4371337890625,0.0,2674.642822265625,0.9408692121505736,1.0,0.0,3.0,1.0,0.0
12419280,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.7383108139038086,0.2476148158311844,0.2258890569210052,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.904101014137268,0.4621326327323913,0.43978351354599,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30841064453125,0.9990000128746032,0.6549551486968994,0.4382497370243072,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.816856861114502,0.3376218378543854,0.3226045072078705,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081359863281,0.7044539451599121,0.2133254557847976,0.9749131202697754,286.308349609375,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1802673339844,286.30877685546875,1.0,0.5537788271903992,1.0,1.0,0.0,1.0,-2.883274555206299,2.883267879486084,6.685188964183908e-06,2.2275686264038086,0.8832846879959106,0.8832846879959106,0.0,149.20091247558594,169.0,36273.19921875,-0.0,2103.139892578125,1.0,283.1475524902344,285.4286804199219,293.6070556640625,295.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,35595.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220576643943787,1.0,0.0,0.0,3.798537254333496,3.798563480377197,9.627777899368084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.95849609375,0.0,1740.5694580078125,1895.4371337890625,0.0,2674.642822265625,0.9408692121505736,1.0,0.0,3.0,1.0,0.0
12419340,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.7305248975753784,0.2469078153371811,0.2256301790475845,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.8932822942733765,0.4608322381973266,0.4389722943305969,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.9990000128746032,0.6506387591362,0.4529901444911957,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.8080217838287354,0.3370759189128876,0.3224835991859436,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.6960141658782959,0.2127452343702316,0.9740604758262634,286.31591796875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1513061523437,286.3158569335937,1.0,0.5599538683891296,1.0,1.0,0.0,1.0,-2.8985276222229004,2.8985207080841064,6.756599759683013e-06,2.2395710945129395,0.88120037317276,0.88120037317276,0.0,156.25045776367188,172.0,36080.83203125,-0.0,2163.787109375,1.0,283.1499328613281,285.4426574707031,293.59381103515625,295.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,34983.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243146538734436,1.0,0.0,0.0,3.760580539703369,3.760606288909912,9.436329264644884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.25439453125,0.0,1690.4210205078125,1895.4371337890625,0.0,2695.58740234375,0.9314445853233336,1.0,0.0,3.0,1.0,0.0
12419400,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.7305248975753784,0.2469078153371811,0.2256301790475845,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.8932822942733765,0.4608322381973266,0.4389722943305969,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.9990000128746032,0.6506387591362,0.4529901444911957,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.8080217838287354,0.3370759189128876,0.3224835991859436,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.6960141658782959,0.2127452343702316,0.9740604758262634,286.31591796875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1513061523437,286.3158569335937,1.0,0.5599538683891296,1.0,1.0,0.0,1.0,-2.8985276222229004,2.8985207080841064,6.756599759683013e-06,2.2395710945129395,0.88120037317276,0.88120037317276,0.0,156.25045776367188,172.0,36080.83203125,-0.0,2163.787109375,1.0,283.1499328613281,285.4426574707031,293.59381103515625,295.9512634277344,293.1499938964844,293.1499938964844,283.1499938964844,34983.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243146538734436,1.0,0.0,0.0,3.760580539703369,3.760606288909912,9.436329264644884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.25439453125,0.0,1690.4210205078125,1895.4371337890625,0.0,2695.58740234375,0.9314445853233336,1.0,0.0,3.0,1.0,0.0
12419460,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.7213591933250427,0.2457677125930786,0.2249940186738968,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.8808903694152832,0.459037572145462,0.4377064108848572,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.9908365607261658,0.6467800140380859,0.4534026086330414,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.7971676588058472,0.3360641598701477,0.3219464123249054,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.686057448387146,0.2117750495672226,0.9716063737869264,286.3136291503906,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1287536621094,286.31304931640625,1.0,0.563854992389679,1.0,1.0,0.0,1.0,-2.89316725730896,2.893160581588745,6.732288511557272e-06,2.235720634460449,0.8775673508644104,0.8775673508644104,0.0,163.98675537109375,175.0,35692.02734375,-0.0,2192.7841796875,1.0,283.1499938964844,285.44976806640625,293.5523986816406,295.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,34256.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253300189971924,1.0,0.0,0.0,3.709349393844605,3.70937442779541,9.180974416267418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.95751953125,0.0,1624.9697265625,1895.4371337890625,0.0,2705.016845703125,0.9189664125442504,1.0,0.0,3.0,1.0,0.0
12419520,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.7213591933250427,0.2457677125930786,0.2249940186738968,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136291503906,0.8808903694152832,0.459037572145462,0.4377064108848572,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.9908365607261658,0.6467800140380859,0.4534026086330414,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.7971676588058472,0.3360641598701477,0.3219464123249054,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.686057448387146,0.2117750495672226,0.9716063737869264,286.3136291503906,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1287536621094,286.31304931640625,1.0,0.563854992389679,1.0,1.0,0.0,1.0,-2.89316725730896,2.893160581588745,6.732288511557272e-06,2.235720634460449,0.8775673508644104,0.8775673508644104,0.0,163.98675537109375,175.0,35692.02734375,-0.0,2192.7841796875,1.0,283.1499938964844,285.44976806640625,293.5523986816406,295.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,34256.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253300189971924,1.0,0.0,0.0,3.709349393844605,3.70937442779541,9.180974416267418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.95751953125,0.0,1624.9697265625,1895.4371337890625,0.0,2705.016845703125,0.9189664125442504,1.0,0.0,3.0,1.0,0.0
12419580,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.7136808633804321,0.244405135512352,0.2240573018789291,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.8711270689964294,0.4569704830646515,0.4360759854316711,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.9819236397743224,0.644597589969635,0.4518926739692688,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.7884669303894043,0.3347785472869873,0.3210484385490417,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.6780099272727966,0.2105942666530609,0.9677334427833556,286.3102111816406,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1157531738281,286.3097839355469,1.0,0.5661745071411133,1.0,1.0,0.0,1.0,-2.8825466632843018,2.882539987564087,6.683158062514849e-06,2.2276055812835693,0.8724560737609863,0.8724560737609863,0.0,170.10653686523438,178.0,35216.79296875,-0.0,2204.660400390625,1.0,283.1499938964844,285.4575500488281,293.5021057128906,295.81890869140625,293.1499938964844,293.1499938964844,283.1499938964844,33463.9765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237532377243042,1.0,0.0,0.0,3.647260904312134,3.647285461425781,8.876198194229801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.24462890625,0.0,1548.54541015625,1895.4371337890625,0.0,2690.375244140625,0.90401428937912,1.0,0.0,3.0,1.0,0.0
12419640,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.7136808633804321,0.244405135512352,0.2240573018789291,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.8711270689964294,0.4569704830646515,0.4360759854316711,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.9819236397743224,0.644597589969635,0.4518926739692688,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.7884669303894043,0.3347785472869873,0.3210484385490417,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.6780099272727966,0.2105942666530609,0.9677334427833556,286.3102111816406,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1157531738281,286.3097839355469,1.0,0.5661745071411133,1.0,1.0,0.0,1.0,-2.8825466632843018,2.882539987564087,6.683158062514849e-06,2.2276055812835693,0.8724560737609863,0.8724560737609863,0.0,170.10653686523438,178.0,35216.79296875,-0.0,2204.660400390625,1.0,283.1499938964844,285.4575500488281,293.5021057128906,295.81890869140625,293.1499938964844,293.1499938964844,283.1499938964844,33463.9765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237532377243042,1.0,0.0,0.0,3.647260904312134,3.647285461425781,8.876198194229801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.24462890625,0.0,1548.54541015625,1895.4371337890625,0.0,2690.375244140625,0.90401428937912,1.0,0.0,3.0,1.0,0.0
12419700,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.7102652788162231,0.2436822950839996,0.2235235422849655,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122253417969,0.8670623898506165,0.4558817148208618,0.4351773560047149,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122253417969,0.9780852794647216,0.6436898112297058,0.4513165354728699,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122253417969,0.7848113775253296,0.3340737521648407,0.3205114006996155,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.6746023893356323,0.2099586874246597,0.9654656648635864,286.3122253417969,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1103820800781,286.3121032714844,1.0,0.5669791102409363,1.0,1.0,0.0,1.0,-2.876761674880981,2.8767549991607666,6.656413916061865e-06,2.223158836364746,0.8694299459457397,0.8694299459457397,0.0,172.65484619140625,178.0,34936.796875,-0.0,2207.23681640625,1.0,283.1499938964844,285.4654235839844,293.47711181640625,295.7773132324219,293.1499938964844,293.1499938964844,283.1499938964844,32890.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222233653068542,1.0,0.0,0.0,3.605229139328003,3.605253219604492,8.672794820085983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.46533203125,0.0,1497.9012451171875,1895.4371337890625,0.0,2676.179931640625,0.8967105150222778,1.0,0.0,3.0,1.0,0.0
12419760,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102722167969,0.7070170640945435,0.2429400086402893,0.2229645699262619,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.8633744716644287,0.4547663629055023,0.4342456459999084,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.9745184779167176,0.642810583114624,0.4507774114608764,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.7814762592315674,0.3333374857902527,0.3199355006217956,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102722167969,0.6714803576469421,0.2093008160591125,0.963052213191986,286.3101806640625,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1053466796875,286.30987548828125,1.0,0.5676151514053345,1.0,1.0,0.0,1.0,-2.870729446411133,2.870723009109497,6.6285756474826485e-06,2.2185184955596924,0.8660168051719666,0.8660168051719666,0.0,174.96441650390625,181.0,34696.05078125,-0.0,2208.203125,1.0,283.1499938964844,285.468505859375,293.4532470703125,295.7382202148437,293.1499938964844,293.1499938964844,283.1499938964844,32627.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204143643379211,1.0,0.0,0.0,3.5760209560394287,3.57604455947876,8.53283552260109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.27978515625,0.0,1464.3433837890625,1895.4371337890625,0.0,2659.40869140625,0.8869867324829102,1.0,0.0,3.0,1.0,0.0
12419820,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7035847306251526,0.2420928329229354,0.2223113626241684,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8595670461654663,0.4534952342510223,0.4331662356853485,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.9707365036010742,0.6418329477310181,0.4501771330833435,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7780139446258545,0.3324845433235168,0.3192497491836548,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.668228268623352,0.2085438370704651,0.9602016806602478,286.3139343261719,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1000671386719,286.3139343261719,1.0,0.5681730508804321,1.0,1.0,0.0,1.0,-2.863675594329834,2.863668918609619,6.5960844040091615e-06,2.21308708190918,0.8619059920310974,0.8619059920310974,0.0,177.3455352783203,181.0,34362.89453125,-0.0,2207.757080078125,1.0,283.1499938964844,285.47857666015625,293.4265441894531,295.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,32000.212890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180701732635498,1.0,0.0,0.0,3.525660753250122,3.525683641433716,8.294196618408023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.8994140625,0.0,1406.41357421875,1895.4371337890625,0.0,2637.699951171875,0.8777814507484436,1.0,0.0,3.0,1.0,0.0
12419880,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135070800781,0.7010300755500793,0.241415187716484,0.2217855006456375,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134765625,0.8567730784416199,0.4524801969528198,0.432301253080368,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134460449219,0.9678919911384584,0.6410532593727112,0.4497032761573791,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135070800781,0.7754611968994141,0.3317946493625641,0.3186893761157989,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.6658240556716919,0.2079353630542755,0.957882821559906,286.3134765625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0960998535156,286.3133239746094,1.0,0.5685220956802368,1.0,1.0,0.0,1.0,-2.857974052429199,2.8579676151275635,6.569876859430224e-06,2.2086949348449707,0.8583652973175049,0.8583652973175049,0.0,179.09378051757812,184.0,34133.82421875,-0.0,2206.531005859375,1.0,283.1499938964844,285.48248291015625,293.40625,295.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,31762.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161143064498901,1.0,0.0,0.0,3.4966578483581543,3.496680736541748,8.158298783200735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.4716796875,0.0,1374.63232421875,1895.4371337890625,0.0,2619.609375,0.8681288957595825,1.0,0.0,3.0,1.0,0.0
12419940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.6955434083938599,0.2398474216461181,0.2205495685338974,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.8508808016777039,0.4501359462738037,0.4302814304828644,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.9616823196411132,0.6392393112182617,0.4485867321491241,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.7700459957122803,0.3301780521869659,0.3173519372940063,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.6607112884521484,0.2065178751945495,0.9523848295211792,286.3201904296875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0876770019531,286.3201599121094,1.0,0.5690982341766357,1.0,1.0,0.0,1.0,-2.844503879547119,2.8444974422454834,6.508145816042088e-06,2.1983087062835693,0.8496118187904358,0.8496118187904358,0.0,182.7904815673828,187.0,33532.98046875,-0.0,2201.523193359375,1.0,283.1499938964844,285.4994506835937,293.3593139648437,295.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,30877.0703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811226487159729,1.0,0.0,0.0,3.409942626953125,3.4099643230438232,7.758673064017785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.63330078125,0.0,1281.2742919921875,1895.4371337890625,0.0,2574.492431640625,0.8476247191429138,1.0,0.0,3.0,1.0,0.0
12420000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.6955434083938599,0.2398474216461181,0.2205495685338974,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.8508808016777039,0.4501359462738037,0.4302814304828644,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.9616823196411132,0.6392393112182617,0.4485867321491241,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.7700459957122803,0.3301780521869659,0.3173519372940063,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3201904296875,0.6607112884521484,0.2065178751945495,0.9523848295211792,286.3201904296875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0876770019531,286.3201599121094,1.0,0.5690982341766357,1.0,1.0,0.0,1.0,-2.844503879547119,2.8444974422454834,6.508145816042088e-06,2.1983087062835693,0.8496118187904358,0.8496118187904358,0.0,182.7904815673828,187.0,33532.98046875,-0.0,2201.523193359375,1.0,283.1499938964844,285.4994506835937,293.3593139648437,295.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,30877.0703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811226487159729,1.0,0.0,0.0,3.409942626953125,3.4099643230438232,7.758673064017785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.63330078125,0.0,1281.2742919921875,1895.4371337890625,0.0,2574.492431640625,0.8476247191429138,1.0,0.0,3.0,1.0,0.0
12420060,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.6903796792030334,0.2382450997829437,0.2192721366882324,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.8454530239105225,0.4477464556694031,0.428207129240036,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9556975960731506,0.6373456120491028,0.4474116265773773,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7650257349014282,0.3285035490989685,0.3159474432468414,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.6559630632400513,0.2050608247518539,0.9466518759727478,286.3302307128906,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0799865722656,286.330322265625,1.0,0.5694662928581238,1.0,1.0,0.0,1.0,-2.8304851055145264,2.83047866821289,6.444191512855468e-06,2.1874914169311523,0.8398256301879883,0.8398256301879883,0.0,186.2279815673828,175.0,32893.5625,-0.0,2194.341552734375,1.0,283.1499938964844,285.5194091796875,293.31103515625,295.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,29977.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058880567550659,1.0,0.0,0.0,3.3164048194885254,3.3164255619049072,7.338856562455476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.47314453125,0.0,1185.7813720703125,1895.4371337890625,0.0,2525.37890625,0.8256046175956726,1.0,0.0,3.0,1.0,0.0
12420120,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.6903796792030334,0.2382450997829437,0.2192721366882324,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.8454530239105225,0.4477464556694031,0.428207129240036,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9556975960731506,0.6373456120491028,0.4474116265773773,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7650257349014282,0.3285035490989685,0.3159474432468414,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.6559630632400513,0.2050608247518539,0.9466518759727478,286.3302307128906,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0799865722656,286.330322265625,1.0,0.5694662928581238,1.0,1.0,0.0,1.0,-2.8304851055145264,2.83047866821289,6.444191512855468e-06,2.1874914169311523,0.8398256301879883,0.8398256301879883,0.0,186.2279815673828,175.0,32893.5625,-0.0,2194.341552734375,1.0,283.1499938964844,285.5194091796875,293.31103515625,295.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,29977.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058880567550659,1.0,0.0,0.0,3.3164048194885254,3.3164255619049072,7.338856562455476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.47314453125,0.0,1185.7813720703125,1895.4371337890625,0.0,2525.37890625,0.8256046175956726,1.0,0.0,3.0,1.0,0.0
12420180,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.6908661723136902,0.2366318553686142,0.2177381813526153,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.8463912010192871,0.4453276395797729,0.4258493483066559,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.957685887813568,0.6353850364685059,0.4459998309612274,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.7659456729888916,0.326789915561676,0.3142492175102234,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.656301736831665,0.2035823613405227,0.939604103565216,286.3421325683594,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0731506347656,286.3422546386719,1.0,0.5652145147323608,1.0,1.0,0.0,1.0,-2.813602924346924,2.813596487045288,6.367650712491013e-06,2.1744906902313232,0.8290007710456848,0.8290007710456848,0.0,183.2229919433593,163.0,32198.798828125,-0.0,2151.449951171875,1.0,283.1499938964844,285.5414123535156,293.2601928710937,295.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,29071.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000655174255371,1.0,0.0,0.0,3.2162435054779053,3.2162632942199707,6.902257609908702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8369140625,0.0,1089.3013916015625,1895.4371337890625,0.0,2472.02392578125,0.8021302819252014,1.0,0.0,3.0,1.0,0.0
12420240,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.6908661723136902,0.2366318553686142,0.2177381813526153,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.8463912010192871,0.4453276395797729,0.4258493483066559,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.957685887813568,0.6353850364685059,0.4459998309612274,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.7659456729888916,0.326789915561676,0.3142492175102234,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.656301736831665,0.2035823613405227,0.939604103565216,286.3421325683594,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0731506347656,286.3422546386719,1.0,0.5652145147323608,1.0,1.0,0.0,1.0,-2.813602924346924,2.813596487045288,6.367650712491013e-06,2.1744906902313232,0.8290007710456848,0.8290007710456848,0.0,183.2229919433593,163.0,32198.798828125,-0.0,2151.449951171875,1.0,283.1499938964844,285.5414123535156,293.2601928710937,295.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,29071.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000655174255371,1.0,0.0,0.0,3.2162435054779053,3.2162632942199707,6.902257609908702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8369140625,0.0,1089.3013916015625,1895.4371337890625,0.0,2472.02392578125,0.8021302819252014,1.0,0.0,3.0,1.0,0.0
12420300,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.6925755143165588,0.235836774110794,0.2169173508882522,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35162353515625,0.8485032320022583,0.4441184997558594,0.4246032238006592,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516845703125,0.960713803768158,0.6343941688537598,0.4452351927757263,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515319824219,0.7679409980773926,0.325930655002594,0.3133307993412018,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.6577837467193604,0.2028480321168899,0.9357858896255492,286.3515930175781,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07012939453125,286.35211181640625,1.0,0.5621358752250671,1.0,1.0,0.0,1.0,-2.8045074939727783,2.8045010566711426,6.326561106106965e-06,2.1674673557281494,0.8232427835464478,0.8232427835464478,0.0,180.1118621826172,163.0,31805.365234375,-0.0,2121.394287109375,1.0,283.1499938964844,285.5564270019531,293.2333984375,295.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,28457.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968935966491699,1.0,0.0,0.0,3.156290054321289,3.156309127807617,6.647328518738504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.62451171875,0.0,1033.6839599609375,1895.4371337890625,0.0,2443.058349609375,0.790829062461853,1.0,0.0,3.0,1.0,0.0
12420360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.6950026154518127,0.2350493520498275,0.2160813212394714,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.8514320850372314,0.4429099559783935,0.4233350157737732,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.9646530151367188,0.6333963871002197,0.4444513022899627,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.7706974744796753,0.3250707685947418,0.3123877644538879,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563842773437,0.659919798374176,0.2021185606718063,0.9318691492080688,286.3565368652344,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0673828125,286.3568115234375,1.0,0.5586075186729431,1.0,1.0,0.0,1.0,-2.795196056365967,2.795189619064331,6.284627943387022e-06,2.160274267196656,0.8171679377555847,0.8171679377555847,0.0,176.30917358398438,151.0,31456.888671875,-0.0,2087.864501953125,1.0,283.1499938964844,285.566162109375,293.2064819335937,295.2992248535156,293.1499938964844,293.1499938964844,283.1499938964844,28161.271484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935882210731506,1.0,0.0,0.0,3.109553337097168,3.109571933746338,6.451925287365157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.05908203125,0.0,992.8214721679688,1895.4371337890625,0.0,2412.954833984375,0.7772397994995117,1.0,0.0,3.0,1.0,0.0
12420420,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.7015901803970337,0.2334986478090286,0.2143757492303848,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8593471050262451,0.4405013024806976,0.4207459986209869,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9744092226028442,0.6313934326171875,0.4428306519985199,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.7781059741973877,0.3233532607555389,0.3104450106620788,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744201660156,0.6658353805541992,0.2006763070821762,0.9238384962081908,286.3746337890625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0626525878906,286.37506103515625,1.0,0.5505937933921814,1.0,1.0,0.0,1.0,-2.776100873947144,2.776094675064087,6.199055405886611e-06,2.1455166339874268,0.804390549659729,0.804390549659729,0.0,167.29823303222656,139.0,30673.806640625,-0.0,2014.006103515625,1.0,283.1499938964844,285.5945129394531,293.1504821777344,295.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,27244.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863917350769043,1.0,0.0,0.0,2.996510505676269,2.996528148651123,5.991353759782214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.818359375,0.0,897.3397216796875,1895.4371337890625,0.0,2347.71337890625,0.750982403755188,1.0,0.0,3.0,1.0,0.0
12420480,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.7015901803970337,0.2334986478090286,0.2143757492303848,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8593471050262451,0.4405013024806976,0.4207459986209869,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9744092226028442,0.6313934326171875,0.4428306519985199,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.7781059741973877,0.3233532607555389,0.3104450106620788,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744201660156,0.6658353805541992,0.2006763070821762,0.9238384962081908,286.3746337890625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0626525878906,286.37506103515625,1.0,0.5505937933921814,1.0,1.0,0.0,1.0,-2.776100873947144,2.776094675064087,6.199055405886611e-06,2.1455166339874268,0.804390549659729,0.804390549659729,0.0,167.29823303222656,139.0,30673.806640625,-0.0,2014.006103515625,1.0,283.1499938964844,285.5945129394531,293.1504821777344,295.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,27244.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863917350769043,1.0,0.0,0.0,2.996510505676269,2.996528148651123,5.991353759782214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.818359375,0.0,897.3397216796875,1895.4371337890625,0.0,2347.71337890625,0.750982403755188,1.0,0.0,3.0,1.0,0.0
12420540,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.7101289629936218,0.2319757342338562,0.212651714682579,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.8697717785835266,0.4381051063537597,0.4181211590766907,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.9856938719749452,0.6293850541114807,0.4411700069904327,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.7877657413482666,0.321638822555542,0.3084582686424255,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.673736572265625,0.1992553323507309,0.9156837463378906,286.3971252441406,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.05877685546875,286.3977355957031,1.0,0.5417242646217346,1.0,1.0,0.0,1.0,-2.756690502166748,2.7566845417022705,6.112660685175797e-06,2.130510091781616,0.790727436542511,0.790727436542511,0.0,157.1075439453125,127.0,29851.814453125,-0.0,1935.0458984375,1.0,283.1499938964844,285.62701416015625,293.0925598144531,295.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,26318.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784658670425415,1.0,0.0,0.0,2.877419233322144,2.8774356842041016,5.524584025806689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.470703125,0.0,803.9017333984375,1895.4371337890625,0.0,2276.376953125,0.7234337329864502,1.0,0.0,3.0,1.0,0.0
12420600,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.7101289629936218,0.2319757342338562,0.212651714682579,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.8697717785835266,0.4381051063537597,0.4181211590766907,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.9856938719749452,0.6293850541114807,0.4411700069904327,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.7877657413482666,0.321638822555542,0.3084582686424255,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.673736572265625,0.1992553323507309,0.9156837463378906,286.3971252441406,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.05877685546875,286.3977355957031,1.0,0.5417242646217346,1.0,1.0,0.0,1.0,-2.756690502166748,2.7566845417022705,6.112660685175797e-06,2.130510091781616,0.790727436542511,0.790727436542511,0.0,157.1075439453125,127.0,29851.814453125,-0.0,1935.0458984375,1.0,283.1499938964844,285.62701416015625,293.0925598144531,295.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,26318.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784658670425415,1.0,0.0,0.0,2.877419233322144,2.8774356842041016,5.524584025806689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.470703125,0.0,803.9017333984375,1895.4371337890625,0.0,2276.376953125,0.7234337329864502,1.0,0.0,3.0,1.0,0.0
12420660,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.7199000120162964,0.2304793447256088,0.2109268903732299,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245910644531,0.8827018737792969,0.435726523399353,0.4154855608940124,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247131347656,0.9976043105125428,0.6273831129074097,0.4394925832748413,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.7995770573616028,0.3199299573898315,0.3064501285552978,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.6835863590240479,0.1978552788496017,0.9074991941452026,286.424560546875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0556640625,286.4254150390625,1.0,0.5323106646537781,1.0,1.0,0.0,1.0,-2.7371747493743896,2.737168788909912,6.026402388670249e-06,2.115419626235962,0.7762530446052551,0.7762530446052551,0.0,146.25694274902344,115.0,28991.486328125,-0.0,1853.8870849609373,1.0,283.1499938964844,285.6640930175781,293.0329284667969,294.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,25379.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697960138320923,1.0,0.0,0.0,2.752667188644409,2.752682685852051,5.055927090324985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.19091796875,0.0,713.4999389648438,1895.4371337890625,0.0,2199.027099609375,0.6946945786476135,1.0,0.0,3.0,1.0,0.0
12420720,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.7199000120162964,0.2304793447256088,0.2109268903732299,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245910644531,0.8827018737792969,0.435726523399353,0.4154855608940124,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4247131347656,0.9976043105125428,0.6273831129074097,0.4394925832748413,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.7995770573616028,0.3199299573898315,0.3064501285552978,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241027832031,0.6835863590240479,0.1978552788496017,0.9074991941452026,286.424560546875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0556640625,286.4254150390625,1.0,0.5323106646537781,1.0,1.0,0.0,1.0,-2.7371747493743896,2.737168788909912,6.026402388670249e-06,2.115419626235962,0.7762530446052551,0.7762530446052551,0.0,146.25694274902344,115.0,28991.486328125,-0.0,1853.8870849609373,1.0,283.1499938964844,285.6640930175781,293.0329284667969,294.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,25379.0703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697960138320923,1.0,0.0,0.0,2.752667188644409,2.752682685852051,5.055927090324985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.19091796875,0.0,713.4999389648438,1895.4371337890625,0.0,2199.027099609375,0.6946945786476135,1.0,0.0,3.0,1.0,0.0
12420780,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.7280848026275635,0.2289501130580902,0.2092675268650055,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494323730469,0.894274890422821,0.4333113133907318,0.4129155576229095,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.9990000128746032,0.626814603805542,0.4247564673423767,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493408203125,0.809908926486969,0.3181735277175903,0.3044955134391784,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.6922956109046936,0.1964272707700729,0.899638831615448,286.44940185546875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0541687011719,286.44976806640625,1.0,0.5217071771621704,1.0,1.0,0.0,1.0,-2.7025907039642334,2.702584981918335,5.875438546354417e-06,2.088862419128418,0.7608992457389832,0.7608992457389832,0.0,136.83763122558594,103.0,28011.822265625,-0.0,1757.91015625,1.0,283.1499938964844,285.70001220703125,292.9708251953125,294.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,24430.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76023268699646,1.0,0.0,0.0,2.6226108074188232,2.6226253509521484,4.589454647430103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.00732421875,0.0,627.0408935546875,1895.4371337890625,0.0,2114.614013671875,0.6648684144020081,1.0,0.0,3.0,1.0,0.0
12420840,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.7280848026275635,0.2289501130580902,0.2092675268650055,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494323730469,0.894274890422821,0.4333113133907318,0.4129155576229095,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.9990000128746032,0.626814603805542,0.4247564673423767,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4493408203125,0.809908926486969,0.3181735277175903,0.3044955134391784,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.6922956109046936,0.1964272707700729,0.899638831615448,286.44940185546875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0541687011719,286.44976806640625,1.0,0.5217071771621704,1.0,1.0,0.0,1.0,-2.7025907039642334,2.702584981918335,5.875438546354417e-06,2.088862419128418,0.7608992457389832,0.7608992457389832,0.0,136.83763122558594,103.0,28011.822265625,-0.0,1757.91015625,1.0,283.1499938964844,285.70001220703125,292.9708251953125,294.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,24430.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76023268699646,1.0,0.0,0.0,2.6226108074188232,2.6226253509521484,4.589454647430103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.00732421875,0.0,627.0408935546875,1895.4371337890625,0.0,2114.614013671875,0.6648684144020081,1.0,0.0,3.0,1.0,0.0
12420900,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.7324431538581848,0.228167325258255,0.2084177881479263,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.9005227088928223,0.4320825636386871,0.4116069972515106,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9990000128746032,0.6279141306877136,0.414917916059494,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46368408203125,0.8152076005935669,0.3172729015350342,0.3034935593605041,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.6969898343086243,0.1957049071788787,0.8956523537635803,286.4638061523437,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0556335449219,286.46466064453125,1.0,0.51593017578125,1.0,1.0,0.0,1.0,-2.6822073459625244,2.682201623916626,5.787162990600336e-06,2.073116064071656,0.7529065012931824,0.7529065012931824,0.0,132.0607147216797,103.0,27457.40625,-0.0,1705.9139404296875,1.0,283.1499938964844,285.7213134765625,292.9377746582031,294.7967224121094,293.1499938964844,293.1499938964844,283.1499938964844,23789.755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548783421516418,1.0,0.0,0.0,2.548368692398072,2.548382520675659,4.333291485636437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.89208984375,0.0,580.5140380859375,1895.4371337890625,0.0,2067.802490234375,0.6505470275878906,1.0,0.0,3.0,1.0,0.0
