time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420960,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.7372787594795227,0.2273796647787094,0.2075607925653457,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730224609375,0.9075522422790528,0.4308468401432037,0.4102896451950073,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730834960937,0.9990000128746032,0.6298084855079651,0.4045089781284332,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.472900390625,0.8209027647972107,0.3163633346557617,0.3024802505970001,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.7021759748458862,0.1949783265590667,0.8916369080543518,286.4729919433594,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0599365234375,286.4735412597656,1.0,0.5099106431007385,1.0,1.0,0.0,1.0,-2.6610443592071533,2.661038637161255,5.696164407709148e-06,2.056741714477539,0.7446206212043762,0.7446206212043762,0.0,127.1292953491211,91.0,26955.3125,-0.0,1652.8349609375,1.0,283.1499938964844,285.7367553710937,292.9047241210937,294.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,23474.646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491671442985535,1.0,0.0,0.0,2.487287759780884,2.4873008728027344,4.128054058583075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.966796875,0.0,545.1096801757812,1895.4371337890625,0.0,2018.250244140625,0.6339994668960571,1.0,0.0,3.0,1.0,0.0
12421020,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.49285888671875,0.744251012802124,0.2263718396425247,0.2064520716667175,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9182828664779664,0.4292645156383514,0.4085883498191833,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9990000128746032,0.633137583732605,0.390414148569107,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.8288885354995728,0.3151928186416626,0.3011651933193207,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927062988281,0.7095271348953247,0.1940521597862243,0.8864530920982361,286.49322509765625,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0711669921875,286.4941711425781,1.0,0.501893162727356,1.0,1.0,0.0,1.0,-2.632922410964966,2.6329169273376465,5.576348030444933e-06,2.034977436065674,0.7338139414787292,0.7338139414787292,0.0,120.64901733398438,91.0,26228.521484375,-0.0,1583.8173828125,1.0,283.1499938964844,285.7655944824219,292.8612365722656,294.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,22717.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412336468696594,1.0,0.0,0.0,2.392624616622925,2.392637252807617,3.819816924988118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.5419921875,0.0,491.9265441894531,1895.4371337890625,0.0,1950.102783203125,0.6152086853981018,1.0,0.0,3.0,1.0,0.0
12421080,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50079345703125,0.7486279010772705,0.2258041203022003,0.2058285176753997,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5011291503906,0.9251328706741332,0.4283729493618011,0.4076315462589264,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.9990000128746032,0.6353515982627869,0.3821043968200683,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.8338137865066528,0.3145305216312408,0.3004224002361297,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50067138671875,0.7139012217521667,0.1935368329286575,0.8835510611534119,286.5010986328125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0804748535156,286.5018615722656,1.0,0.4972432851791382,1.0,1.0,0.0,1.0,-2.616659164428711,2.616653680801392,5.507633886736585e-06,2.0223891735076904,0.7275360822677612,0.7275360822677612,0.0,116.93570709228516,94.0,25852.55078125,-0.0,1544.669921875,1.0,283.1499938964844,285.7780456542969,292.8372802734375,294.6004638671875,293.1499938964844,293.1499938964844,283.1499938964844,22495.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365615367889404,1.0,0.0,0.0,2.347423791885376,2.34743595123291,3.676853452816431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.255859375,0.0,468.4924011230469,1895.4371337890625,0.0,1910.362548828125,0.6022602915763855,1.0,0.0,3.0,1.0,0.0
12421140,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.7556174397468567,0.2242694795131683,0.2042549103498459,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.9361327290534972,0.4259531795978546,0.4051455557346344,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54248046875,0.9990000128746032,0.6413952112197876,0.3684013783931732,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.8417421579360962,0.3127264678478241,0.2985173463821411,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414428710937,0.7204514145851135,0.1921774297952652,0.8764182925224304,286.5422668457031,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1096496582031,286.5440368652344,1.0,0.4892296195030212,1.0,1.0,0.0,1.0,-2.584437847137451,2.584432363510132,5.372306077333633e-06,1.997225880622864,0.7098588347434998,0.7098588347434998,0.0,110.7722396850586,97.0,24777.228515625,-0.0,1473.6915283203125,1.0,283.1499938964844,285.8301696777344,292.7702331542969,294.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,21479.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226885557174683,1.0,0.0,0.0,2.204275131225586,2.204286336898804,3.242089405830484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.75244140625,0.0,398.00244140625,1895.4371337890625,0.0,1794.19873046875,0.5729352235794067,1.0,0.0,3.0,1.0,0.0
12421200,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.7556174397468567,0.2242694795131683,0.2042549103498459,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.9361327290534972,0.4259531795978546,0.4051455557346344,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54248046875,0.9990000128746032,0.6413952112197876,0.3684013783931732,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.8417421579360962,0.3127264678478241,0.2985173463821411,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414428710937,0.7204514145851135,0.1921774297952652,0.8764182925224304,286.5422668457031,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1096496582031,286.5440368652344,1.0,0.4892296195030212,1.0,1.0,0.0,1.0,-2.584437847137451,2.584432363510132,5.372306077333633e-06,1.997225880622864,0.7098588347434998,0.7098588347434998,0.0,110.7722396850586,97.0,24777.228515625,-0.0,1473.6915283203125,1.0,283.1499938964844,285.8301696777344,292.7702331542969,294.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,21479.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226885557174683,1.0,0.0,0.0,2.204275131225586,2.204286336898804,3.242089405830484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.75244140625,0.0,398.00244140625,1895.4371337890625,0.0,1794.19873046875,0.5729352235794067,1.0,0.0,3.0,1.0,0.0
12421260,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.7584916353225708,0.2227284461259842,0.2027898728847503,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820007324219,0.9408233165740968,0.4235530495643616,0.4027977585792541,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821228027344,0.9990000128746032,0.6458724141120911,0.3615305423736572,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.8451685905456543,0.3109164237976074,0.2967243492603302,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.7230519652366638,0.1908541470766067,0.8700260519981384,286.5819091796875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13006591796875,286.58380126953125,1.0,0.4841790497303009,1.0,1.0,0.0,1.0,-2.561758279800415,2.561753034591675,5.278221578919329e-06,1.979591727256775,0.6914823055267334,0.6914823055267334,0.0,107.53556060791016,100.0,23841.0703125,-0.0,1429.5018310546875,1.0,283.1499938964844,285.8774719238281,292.70880126953125,294.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,21053.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708882212638855,1.0,0.0,0.0,2.083956718444824,2.0839669704437256,2.897815534197435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.08447265625,0.0,346.51531982421875,1895.4371337890625,0.0,1681.542724609375,0.5470790266990662,1.0,0.0,3.0,1.0,0.0
12421320,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.7584916353225708,0.2227284461259842,0.2027898728847503,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820007324219,0.9408233165740968,0.4235530495643616,0.4027977585792541,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821228027344,0.9990000128746032,0.6458724141120911,0.3615305423736572,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.8451685905456543,0.3109164237976074,0.2967243492603302,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.7230519652366638,0.1908541470766067,0.8700260519981384,286.5819091796875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.13006591796875,286.58380126953125,1.0,0.4841790497303009,1.0,1.0,0.0,1.0,-2.561758279800415,2.561753034591675,5.278221578919329e-06,1.979591727256775,0.6914823055267334,0.6914823055267334,0.0,107.53556060791016,100.0,23841.0703125,-0.0,1429.5018310546875,1.0,283.1499938964844,285.8774719238281,292.70880126953125,294.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,21053.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708882212638855,1.0,0.0,0.0,2.083956718444824,2.0839669704437256,2.897815534197435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.08447265625,0.0,346.51531982421875,1895.4371337890625,0.0,1681.542724609375,0.5470790266990662,1.0,0.0,3.0,1.0,0.0
12421380,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.7582156658172607,0.2211553007364273,0.2013602703809738,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.9409159421920776,0.4211392104625702,0.4005058705806732,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.625,0.9990000128746032,0.6487708687782288,0.3593807816505432,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.8451768159866333,0.3090739250183105,0.2949689924716949,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.623779296875,0.7228044271469116,0.1895094513893127,0.8639032244682312,286.6247253417969,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1398620605469,286.6268615722656,1.0,0.4812097549438476,1.0,1.0,0.0,1.0,-2.545233249664306,2.5452280044555664,5.210224571783328e-06,1.96675705909729,0.6724828481674194,0.6724828481674194,0.0,106.2135238647461,103.0,22946.30859375,-0.0,1402.243408203125,1.0,283.1499938964844,285.92608642578125,292.6492614746094,294.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,20836.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957282423973083,1.0,0.0,0.0,1.9700965881347656,1.9701062440872192,2.589813163922372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.79443359375,0.0,303.07244873046875,1895.4371337890625,0.0,1577.2054443359375,0.5232272148132324,1.0,0.0,3.0,1.0,0.0
12421440,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.7582156658172607,0.2211553007364273,0.2013602703809738,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248474121094,0.9409159421920776,0.4211392104625702,0.4005058705806732,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.625,0.9990000128746032,0.6487708687782288,0.3593807816505432,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.8451768159866333,0.3090739250183105,0.2949689924716949,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.623779296875,0.7228044271469116,0.1895094513893127,0.8639032244682312,286.6247253417969,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1398620605469,286.6268615722656,1.0,0.4812097549438476,1.0,1.0,0.0,1.0,-2.545233249664306,2.5452280044555664,5.210224571783328e-06,1.96675705909729,0.6724828481674194,0.6724828481674194,0.0,106.2135238647461,103.0,22946.30859375,-0.0,1402.243408203125,1.0,283.1499938964844,285.92608642578125,292.6492614746094,294.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,20836.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957282423973083,1.0,0.0,0.0,1.9700965881347656,1.9701062440872192,2.589813163922372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.79443359375,0.0,303.07244873046875,1895.4371337890625,0.0,1577.2054443359375,0.5232272148132324,1.0,0.0,3.0,1.0,0.0
12421500,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.647216796875,0.7571704387664795,0.2203595340251922,0.2006535530090332,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480407714844,0.9396458864212036,0.4199279248714447,0.3993734717369079,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482238769531,0.9990000128746032,0.6497144103050232,0.3596332371234894,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.8441941142082214,0.308142215013504,0.2940989434719085,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469116210937,0.7218512892723083,0.1888214945793151,0.8608662486076355,286.64794921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1414489746094,286.65020751953125,1.0,0.4802990853786468,1.0,1.0,0.0,1.0,-2.538630723953247,2.538625717163086,5.183191660762532e-06,1.9616342782974243,0.6627737879753113,0.6627737879753113,0.0,106.0789566040039,103.0,22504.30859375,-0.0,1393.1434326171875,1.0,283.1499938964844,285.9515380859375,292.6190490722656,294.1762390136719,293.1499938964844,293.1499938964844,283.1499938964844,20770.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893407702445984,1.0,0.0,0.0,1.9142717123031616,1.914281129837036,2.4451222202515055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.60693359375,0.0,283.43505859375,1895.4371337890625,0.0,1527.6689453125,0.5117362141609192,1.0,0.0,3.0,1.0,0.0
12421560,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717224121094,0.7556594014167786,0.2195600718259811,0.1999517977237701,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.937683641910553,0.418715238571167,0.3982487022876739,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.9990000128746032,0.65036940574646,0.3605784773826599,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.8427024483680725,0.3072055578231811,0.2932330071926117,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714172363281,0.7204557657241821,0.1881221085786819,0.8578243851661682,286.6724853515625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1412353515625,286.6748962402344,1.0,0.4796865284442901,1.0,1.0,0.0,1.0,-2.532875299453736,2.532870054244995,5.159691227163421e-06,1.9571717977523804,0.6529386043548584,0.6529386043548584,0.0,106.21831512451172,106.0,22062.408203125,-0.0,1386.3521728515625,1.0,283.1499938964844,285.9779052734375,292.5882568359375,294.119140625,293.1499938964844,293.1499938964844,283.1499938964844,20718.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830031275749207,1.0,0.0,0.0,1.8588223457336424,1.858831524848938,2.305521462631077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.474609375,0.0,264.9212646484375,1895.4371337890625,0.0,1479.285888671875,0.5004478693008423,1.0,0.0,3.0,1.0,0.0
12421620,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.7515941262245178,0.2179569453001022,0.1985638290643692,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72589111328125,0.9321417808532716,0.4162907302379608,0.396020770072937,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.9990000128746032,0.6509346961975098,0.3640962243080139,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.8385685682296753,0.3053237199783325,0.2915135622024536,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.7165957689285278,0.1866911798715591,0.8517000675201416,286.72576904296875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1366271972656,286.7284851074219,1.0,0.4791653454303741,1.0,1.0,0.0,1.0,-2.5233309268951416,2.5233259201049805,5.120856712892419e-06,1.9497803449630733,0.6329264640808105,0.6329264640808105,0.0,107.14673614501952,109.0,21172.72265625,-0.0,1378.1468505859375,1.0,283.1499938964844,286.03369140625,292.524658203125,294.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,20635.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702297925949097,1.0,0.0,0.0,1.7486411333084106,1.7486497163772583,2.040303570538527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.04931640625,0.0,230.8568115234375,1895.4371337890625,0.0,1384.202392578125,0.4783799946308136,1.0,0.0,3.0,1.0,0.0
12421680,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.7515941262245178,0.2179569453001022,0.1985638290643692,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72589111328125,0.9321417808532716,0.4162907302379608,0.396020770072937,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.9990000128746032,0.6509346961975098,0.3640962243080139,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.8385685682296753,0.3053237199783325,0.2915135622024536,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.7165957689285278,0.1866911798715591,0.8517000675201416,286.72576904296875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1366271972656,286.7284851074219,1.0,0.4791653454303741,1.0,1.0,0.0,1.0,-2.5233309268951416,2.5233259201049805,5.120856712892419e-06,1.9497803449630733,0.6329264640808105,0.6329264640808105,0.0,107.14673614501952,109.0,21172.72265625,-0.0,1378.1468505859375,1.0,283.1499938964844,286.03369140625,292.524658203125,294.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,20635.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702297925949097,1.0,0.0,0.0,1.7486411333084106,1.7486497163772583,2.040303570538527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.04931640625,0.0,230.8568115234375,1895.4371337890625,0.0,1384.202392578125,0.4783799946308136,1.0,0.0,3.0,1.0,0.0
12421740,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.7466321587562561,0.2163568139076233,0.1971976459026336,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.9251258373260498,0.4138748049736023,0.3938210606575012,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.9990000128746032,0.6506832242012024,0.3691659569740295,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8334211707115173,0.3034392595291137,0.2898116409778595,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.711631178855896,0.1852254420518875,0.8455153107643127,286.7844543457031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1280212402344,286.78741455078125,1.0,0.4793285727500915,1.0,1.0,0.0,1.0,-2.515660762786865,2.515655517578125,5.08977518620668e-06,1.94385027885437,0.6125233769416809,0.6125233769416809,0.0,108.71187591552734,112.0,20269.83984375,-0.0,1375.0992431640625,1.0,283.1499938964844,286.0933532714844,292.45880126953125,293.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,20552.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569939255714417,1.0,0.0,0.0,1.6394330263137815,1.6394411325454712,1.7934148388576437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.306640625,0.0,200.3938446044922,1895.4371337890625,0.0,1289.3045654296875,0.4569877386093139,1.0,0.0,3.0,1.0,0.0
12421800,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.7466321587562561,0.2163568139076233,0.1971976459026336,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.9251258373260498,0.4138748049736023,0.3938210606575012,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.9990000128746032,0.6506832242012024,0.3691659569740295,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8334211707115173,0.3034392595291137,0.2898116409778595,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.711631178855896,0.1852254420518875,0.8455153107643127,286.7844543457031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1280212402344,286.78741455078125,1.0,0.4793285727500915,1.0,1.0,0.0,1.0,-2.515660762786865,2.515655517578125,5.08977518620668e-06,1.94385027885437,0.6125233769416809,0.6125233769416809,0.0,108.71187591552734,112.0,20269.83984375,-0.0,1375.0992431640625,1.0,283.1499938964844,286.0933532714844,292.45880126953125,293.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,20552.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569939255714417,1.0,0.0,0.0,1.6394330263137815,1.6394411325454712,1.7934148388576437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.306640625,0.0,200.3938446044922,1895.4371337890625,0.0,1289.3045654296875,0.4569877386093139,1.0,0.0,3.0,1.0,0.0
12421860,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.7411875128746033,0.2147657573223114,0.1958535313606262,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.9173046946525574,0.4114739298820495,0.391649842262268,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.9990000128746032,0.6497576832771301,0.375268280506134,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8276827931404114,0.3015589416027069,0.2881280481815338,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.7057818174362183,0.1837347000837326,0.8392823338508606,286.8478698730469,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.1168212890625,286.85107421875,1.0,0.4799664914608001,1.0,1.0,0.0,1.0,-2.509256362915039,2.509251356124878,5.063914613856468e-06,1.938907623291016,0.5917863845825195,0.5917863845825195,0.0,110.72471618652344,115.0,19352.419921875,-0.0,1375.5814208984375,1.0,283.1499938964844,286.1563415527344,292.3916015625,293.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,20452.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430384516716003,1.0,0.0,0.0,1.5317611694335938,1.531768798828125,1.565581015938733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.45556640625,0.0,173.32618713378906,1895.4371337890625,0.0,1193.518310546875,0.436398297548294,1.0,0.0,3.0,1.0,0.0
12421920,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468322753906,0.7411875128746033,0.2147657573223114,0.1958535313606262,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.9173046946525574,0.4114739298820495,0.391649842262268,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.9990000128746032,0.6497576832771301,0.375268280506134,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475341796875,0.8276827931404114,0.3015589416027069,0.2881280481815338,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.7057818174362183,0.1837347000837326,0.8392823338508606,286.8478698730469,288.3889465332031,291.3766784667969,289.46142578125,291.3783264160156,297.1168212890625,286.85107421875,1.0,0.4799664914608001,1.0,1.0,0.0,1.0,-2.509256362915039,2.509251356124878,5.063914613856468e-06,1.938907623291016,0.5917863845825195,0.5917863845825195,0.0,110.72471618652344,115.0,19352.419921875,-0.0,1375.5814208984375,1.0,283.1499938964844,286.1563415527344,292.3916015625,293.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,20452.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430384516716003,1.0,0.0,0.0,1.5317611694335938,1.531768798828125,1.565581015938733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.45556640625,0.0,173.32618713378906,1895.4371337890625,0.0,1193.518310546875,0.436398297548294,1.0,0.0,3.0,1.0,0.0
12421980,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.7355297207832336,0.2131855189800262,0.1945294886827469,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9092735052108764,0.4090912044048309,0.3895061314105987,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9990000128746032,0.6482594609260559,0.3820304274559021,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.8216117024421692,0.2996852397918701,0.2864614427089691,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136047363281,0.6994889378547668,0.1822274625301361,0.8330191373825073,286.9151611328125,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.10400390625,286.9185485839844,1.0,0.4809282720088959,1.0,1.0,0.0,1.0,-2.5036864280700684,2.5036814212799072,5.041491476731608e-06,1.9346160888671875,0.5707617402076721,0.5707617402076721,0.0,113.04936981201172,118.0,18422.751953125,-0.0,1378.4429931640625,1.0,283.1499938964844,286.22186279296875,292.32391357421875,293.6383972167969,293.1499938964844,293.1499938964844,283.1499938964844,20330.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282514929771423,1.0,0.0,0.0,1.4264534711837769,1.42646062374115,1.3577150070887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.86328125,0.0,149.50428771972656,1895.4371337890625,0.0,1097.1270751953125,0.4167945086956024,1.0,0.0,3.0,1.0,0.0
12422040,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.7355297207832336,0.2131855189800262,0.1945294886827469,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9092735052108764,0.4090912044048309,0.3895061314105987,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9990000128746032,0.6482594609260559,0.3820304274559021,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.8216117024421692,0.2996852397918701,0.2864614427089691,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136047363281,0.6994889378547668,0.1822274625301361,0.8330191373825073,286.9151611328125,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.10400390625,286.9185485839844,1.0,0.4809282720088959,1.0,1.0,0.0,1.0,-2.5036864280700684,2.5036814212799072,5.041491476731608e-06,1.9346160888671875,0.5707617402076721,0.5707617402076721,0.0,113.04936981201172,118.0,18422.751953125,-0.0,1378.4429931640625,1.0,283.1499938964844,286.22186279296875,292.32391357421875,293.6383972167969,293.1499938964844,293.1499938964844,283.1499938964844,20330.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282514929771423,1.0,0.0,0.0,1.4264534711837769,1.42646062374115,1.3577150070887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.86328125,0.0,149.50428771972656,1895.4371337890625,0.0,1097.1270751953125,0.4167945086956024,1.0,0.0,3.0,1.0,0.0
12422100,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.7326690554618835,0.2123990505933761,0.1938738822937011,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.905346930027008,0.4079067707061767,0.3884439170360565,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.9990000128746032,0.6473151445388794,0.3855780661106109,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8184908628463745,0.298750638961792,0.2856335043907165,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.6962635517120361,0.181469514966011,0.8298805952072144,286.949951171875,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09722900390625,286.9533996582031,1.0,0.4814973771572113,1.0,1.0,0.0,1.0,-2.5011191368103027,2.5011141300201416,5.031177806813503e-06,1.9326401948928835,0.5601511001586914,0.5601511001586914,0.0,114.29886627197266,118.0,17954.6875,-0.0,1380.5147705078125,1.0,283.1499938964844,286.2552795410156,292.2900695800781,293.5765991210937,293.1499938964844,293.1499938964844,283.1499938964844,20261.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205378770828247,1.0,0.0,0.0,1.3749549388885498,1.3749618530273438,1.2614508193564689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.79150390625,0.0,138.75714111328125,1895.4371337890625,0.0,1049.041015625,0.4074197113513946,1.0,0.0,3.0,1.0,0.0
12422160,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.984130859375,0.7298011183738708,0.2116144150495529,0.1932217180728912,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.9015555381774902,0.406726598739624,0.3873874545097351,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.9990000128746032,0.6462475061416626,0.3892030715942383,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8153207898139954,0.297817051410675,0.284808337688446,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.6930134296417236,0.1807093620300293,0.8267389535903931,286.9853210449219,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0903015136719,286.9888000488281,1.0,0.4821110367774963,1.0,1.0,0.0,1.0,-2.4986555576324463,2.498650550842285,5.021292963647284e-06,1.9307453632354736,0.5494783520698547,0.5494783520698547,0.0,115.5937728881836,121.0,17485.375,-0.0,1382.9061279296875,1.0,283.1499938964844,286.2890014648437,292.25634765625,293.5148010253906,293.1499938964844,293.1499938964844,283.1499938964844,20188.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126159429550171,1.0,0.0,0.0,1.324360489845276,1.3243672847747805,1.1703234292781417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.93505859375,0.0,128.75128173828125,1895.4371337890625,0.0,1001.2916259765624,0.3983563184738159,1.0,0.0,3.0,1.0,0.0
12422220,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.7256653308868408,0.2104865461587906,0.1922870576381683,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.8961561918258667,0.4050336182117462,0.3858749568462372,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.9990000128746032,0.6445010304450989,0.3945196866989136,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.8106643557548523,0.2964732348918915,0.2836234867572784,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.6883230209350586,0.1796114891767501,0.8222103714942932,287.0369567871094,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0802307128906,287.0404968261719,1.0,0.4830555617809295,1.0,1.0,0.0,1.0,-2.495238304138184,2.4952332973480225,5.007602339901496e-06,1.9281190633773804,0.5340049266815186,0.5340049266815186,0.0,117.5229034423828,121.0,16808.767578125,-0.0,1386.779296875,1.0,283.1499938964844,286.3377685546875,292.2080383300781,293.4259948730469,293.1499938964844,293.1499938964844,283.1499938964844,20075.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008619070053101,1.0,0.0,0.0,1.253254771232605,1.2532613277435305,1.0480262346845849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.4072265625,0.0,115.57913970947266,1895.4371337890625,0.0,933.6099853515624,0.3858790099620819,1.0,0.0,3.0,1.0,0.0
12422280,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.7240542769432068,0.2100481688976287,0.1919245719909668,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.8940646052360535,0.4043769836425781,0.3852891623973846,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.9990000128746032,0.6437556743621826,0.3966092765331268,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567932128906,0.8088198304176331,0.2959502637386322,0.2831632494926452,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.6865031719207764,0.1791835725307464,0.8204478621482849,287.05718994140625,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0763244628906,287.06072998046875,1.0,0.4834382832050323,1.0,1.0,0.0,1.0,-2.49393892288208,2.493933916091919,5.00240275869146e-06,1.927120923995972,0.5279548168182373,0.5279548168182373,0.0,118.29019927978516,124.0,16545.810546875,-0.0,1388.3922119140625,1.0,283.1499938964844,286.3567810058594,292.1893310546875,293.3915710449219,293.1499938964844,293.1499938964844,283.1499938964844,20030.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961859822273254,1.0,0.0,0.0,1.226202130317688,1.2262085676193235,1.0032694319761505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.04052734375,0.0,110.83193969726562,1895.4371337890625,0.0,907.7855834960938,0.381215751171112,1.0,0.0,3.0,1.0,0.0
12422340,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.7182624936103821,0.2084811478853225,0.1906319260597229,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298828125,0.8866685032844543,0.4020422995090484,0.3832084834575653,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303405761719,0.9990000128746032,0.6407732963562012,0.4041390717029571,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.8020829558372498,0.2940764129161834,0.2815178632736206,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.680054247379303,0.1776509284973144,0.8141445517539978,287.1297607421875,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.06231689453125,287.1333312988281,1.0,0.484859436750412,1.0,1.0,0.0,1.0,-2.489382743835449,2.489377737045288,4.984194674761966e-06,1.9236226081848145,0.5061913728713989,0.5061913728713989,0.0,121.09500122070312,112.0,15610.177734375,-0.0,1394.51708984375,1.0,283.1499938964844,286.4243469238281,292.1232604980469,293.2694091796875,293.1499938964844,293.1499938964844,283.1499938964844,19863.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790335536003113,1.0,0.0,0.0,1.1325443983078003,1.132550597190857,8.558623676435675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.5244140625,0.0,95.47976684570312,1895.4371337890625,0.0,818.6703491210938,0.3654587268829345,1.0,0.0,3.0,1.0,0.0
12422400,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285400390625,0.7182624936103821,0.2084811478853225,0.1906319260597229,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298828125,0.8866685032844543,0.4020422995090484,0.3832084834575653,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303405761719,0.9990000128746032,0.6407732963562012,0.4041390717029571,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.8020829558372498,0.2940764129161834,0.2815178632736206,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.680054247379303,0.1776509284973144,0.8141445517539978,287.1297607421875,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.06231689453125,287.1333312988281,1.0,0.484859436750412,1.0,1.0,0.0,1.0,-2.489382743835449,2.489377737045288,4.984194674761966e-06,1.9236226081848145,0.5061913728713989,0.5061913728713989,0.0,121.09500122070312,112.0,15610.177734375,-0.0,1394.51708984375,1.0,283.1499938964844,286.4243469238281,292.1232604980469,293.2694091796875,293.1499938964844,293.1499938964844,283.1499938964844,19863.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790335536003113,1.0,0.0,0.0,1.1325443983078003,1.132550597190857,8.558623676435675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.5244140625,0.0,95.47976684570312,1895.4371337890625,0.0,818.6703491210938,0.3654587268829345,1.0,0.0,3.0,1.0,0.0
12422460,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.7179124355316162,0.2068843394517898,0.1891734004020691,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.8867540955543518,0.3996845781803131,0.3809652924537658,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.9990000128746032,0.6382796764373779,0.4016601741313934,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.195556640625,0.8019800186157227,0.2921566069126129,0.2796862721443176,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.679412305355072,0.1760878413915634,0.8070016503334045,287.1958923339844,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0526733398437,287.1988220214844,1.0,0.481004387140274,1.0,1.0,0.0,1.0,-2.471191883087158,2.471187114715576,4.912041276838863e-06,1.909761428833008,0.4840703308582306,0.4840703308582306,0.0,119.52667999267578,115.0,14656.48828125,-0.0,1364.9404296875,1.0,283.1499938964844,286.4874572753906,292.0579833984375,293.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,19697.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612169504165649,1.0,0.0,0.0,1.043461799621582,1.04346764087677,7.265183654681098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.79296875,0.0,82.3794174194336,1895.4371337890625,0.0,734.9638061523438,0.3510903716087341,1.0,0.0,3.0,1.0,0.0
12422520,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.7179124355316162,0.2068843394517898,0.1891734004020691,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.8867540955543518,0.3996845781803131,0.3809652924537658,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.9990000128746032,0.6382796764373779,0.4016601741313934,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.195556640625,0.8019800186157227,0.2921566069126129,0.2796862721443176,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.679412305355072,0.1760878413915634,0.8070016503334045,287.1958923339844,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0526733398437,287.1988220214844,1.0,0.481004387140274,1.0,1.0,0.0,1.0,-2.471191883087158,2.471187114715576,4.912041276838863e-06,1.909761428833008,0.4840703308582306,0.4840703308582306,0.0,119.52667999267578,115.0,14656.48828125,-0.0,1364.9404296875,1.0,283.1499938964844,286.4874572753906,292.0579833984375,293.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,19697.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612169504165649,1.0,0.0,0.0,1.043461799621582,1.04346764087677,7.265183654681098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.79296875,0.0,82.3794174194336,1895.4371337890625,0.0,734.9638061523438,0.3510903716087341,1.0,0.0,3.0,1.0,0.0
12422580,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.7161073088645935,0.2052906900644302,0.1877453774213791,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.8849071860313416,0.3973217904567718,0.3787464499473572,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.9990000128746032,0.6368503570556641,0.4017622470855713,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.8001171350479126,0.2902178764343261,0.2778653800487518,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.6772716045379639,0.1745415180921554,0.8000566363334656,287.2602233886719,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0491943359375,287.2635192871094,1.0,0.4790947437286377,1.0,1.0,0.0,1.0,-2.4563913345336914,2.4563863277435303,4.853181962971576e-06,1.898194670677185,0.4615617990493774,0.4615617990493774,0.0,119.07833862304688,103.0,13735.9013671875,-0.0,1344.6334228515625,1.0,283.1499938964844,286.5496520996094,291.9930725097656,293.02716064453125,293.1499938964844,293.1499938964844,283.1499938964844,19535.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426163673400879,1.0,0.0,0.0,0.9589471220970154,0.9589526653289796,6.135963559472657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.65771484375,0.0,71.22441864013672,1895.4371337890625,0.0,656.486328125,0.3380679786205292,1.0,0.0,3.0,1.0,0.0
12422640,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.7161073088645935,0.2052906900644302,0.1877453774213791,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.8849071860313416,0.3973217904567718,0.3787464499473572,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.9990000128746032,0.6368503570556641,0.4017622470855713,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.8001171350479126,0.2902178764343261,0.2778653800487518,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.6772716045379639,0.1745415180921554,0.8000566363334656,287.2602233886719,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0491943359375,287.2635192871094,1.0,0.4790947437286377,1.0,1.0,0.0,1.0,-2.4563913345336914,2.4563863277435303,4.853181962971576e-06,1.898194670677185,0.4615617990493774,0.4615617990493774,0.0,119.07833862304688,103.0,13735.9013671875,-0.0,1344.6334228515625,1.0,283.1499938964844,286.5496520996094,291.9930725097656,293.02716064453125,293.1499938964844,293.1499938964844,283.1499938964844,19535.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426163673400879,1.0,0.0,0.0,0.9589471220970154,0.9589526653289796,6.135963559472657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.65771484375,0.0,71.22441864013672,1895.4371337890625,0.0,656.486328125,0.3380679786205292,1.0,0.0,3.0,1.0,0.0
12422700,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.7167230248451233,0.2044815868139267,0.1869873255491256,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916259765625,0.8860131502151489,0.3961285650730133,0.377591073513031,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919921875,0.9990000128746032,0.6362043619155884,0.3990763127803802,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.8010051250457764,0.2892292439937591,0.2769023180007934,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29010009765625,0.6777780055999756,0.1737596839666366,0.7963855862617493,287.2915344238281,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0477600097656,287.2943420410156,1.0,0.4763898551464081,1.0,1.0,0.0,1.0,-2.4453091621398926,2.4453043937683105,4.80976450489834e-06,1.889752626419068,0.4501664936542511,0.4501664936542511,0.0,117.6698989868164,103.0,13302.3017578125,-0.0,1325.0848388671875,1.0,283.1499938964844,286.5882263183594,291.9617614746094,292.96923828125,293.1499938964844,293.1499938964844,283.1499938964844,19457.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331400632858276,1.0,0.0,0.0,0.918552815914154,0.9185582995414734,5.6299136019788434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.3291015625,0.0,66.3033447265625,1895.4371337890625,0.0,619.7637329101562,0.3320513069629669,1.0,0.0,3.0,1.0,0.0
12422760,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.7184737324714661,0.2036636471748352,0.18619005382061,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197937011719,0.8886606097221375,0.3949223458766937,0.3763925433158874,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32012939453125,0.9990000128746032,0.635998010635376,0.3943581879138946,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.8032687306404114,0.2882249653339386,0.2758923172950744,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183288574219,0.6794722676277161,0.1729718148708343,0.7925277948379517,287.3196716308594,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0480041503906,287.32232666015625,1.0,0.4728926420211792,1.0,1.0,0.0,1.0,-2.431398630142212,2.43139386177063,4.755303507408826e-06,1.8790247440338133,0.4386206865310669,0.4386206865310669,0.0,115.3876724243164,106.0,12866.1826171875,-0.0,1298.6434326171875,1.0,283.1499938964844,286.6240234375,291.9315795898437,292.9128723144531,293.1499938964844,293.1499938964844,283.1499938964844,19384.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236890912055969,1.0,0.0,0.0,0.8792595863342285,0.8792650103569031,5.158550564487997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.17529296875,0.0,61.76416778564453,1895.4371337890625,0.0,585.1971435546875,0.3263364732265472,1.0,0.0,3.0,1.0,0.0
