time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422820,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7185329794883728,0.202029600739479,0.1846791207790374,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.8893393278121948,0.3925049006938934,0.3740736842155456,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.9990000128746032,0.6360527873039246,0.391056627035141,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775634765625,0.803631067276001,0.2862022817134857,0.2739433348178863,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764343261719,0.6792851090431213,0.1714110076427459,0.785283088684082,287.3778991699219,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0508728027344,287.38092041015625,1.0,0.4693436026573181,1.0,1.0,0.0,1.0,-2.4117743968963623,2.41176986694336,4.678656296164263e-06,1.863697052001953,0.4152152836322784,0.4152152836322784,0.0,113.48184204101562,109.0,12024.3154296875,-0.0,1267.2093505859375,1.0,283.1499938964844,286.6962585449219,291.87225341796875,292.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,19248.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047833919525146,1.0,0.0,0.0,0.8042495250701904,0.8042547106742859,4.315937118803959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.32861328125,0.0,53.72447967529297,1895.4371337890625,0.0,521.8148193359375,0.3157490789890289,1.0,0.0,3.0,1.0,0.0
12422880,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7185329794883728,0.202029600739479,0.1846791207790374,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.8893393278121948,0.3925049006938934,0.3740736842155456,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.9990000128746032,0.6360527873039246,0.391056627035141,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775634765625,0.803631067276001,0.2862022817134857,0.2739433348178863,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764343261719,0.6792851090431213,0.1714110076427459,0.785283088684082,287.3778991699219,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0508728027344,287.38092041015625,1.0,0.4693436026573181,1.0,1.0,0.0,1.0,-2.4117743968963623,2.41176986694336,4.678656296164263e-06,1.863697052001953,0.4152152836322784,0.4152152836322784,0.0,113.48184204101562,109.0,12024.3154296875,-0.0,1267.2093505859375,1.0,283.1499938964844,286.6962585449219,291.87225341796875,292.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,19248.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047833919525146,1.0,0.0,0.0,0.8042495250701904,0.8042547106742859,4.315937118803959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.32861328125,0.0,53.72447967529297,1895.4371337890625,0.0,521.8148193359375,0.3157490789890289,1.0,0.0,3.0,1.0,0.0
12422940,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378662109375,0.7164469361305237,0.2003772854804992,0.1832099109888076,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390869140625,0.8871539235115051,0.3900748789310455,0.3718007802963257,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.439453125,0.9990000128746032,0.6354588866233826,0.391481876373291,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385986328125,0.8013986349105835,0.2841458916664123,0.2720224559307098,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.6768769025802612,0.1698416173458099,0.778302788734436,287.4389343261719,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0509948730469,287.4420471191406,1.0,0.4673606753349304,1.0,1.0,0.0,1.0,-2.3970930576324463,2.3970882892608643,4.621875177690527e-06,1.852304458618164,0.3914347887039184,0.3914347887039184,0.0,113.17637634277344,112.0,11214.80859375,-0.0,1248.55859375,1.0,283.1499938964844,286.7703857421875,291.8066711425781,292.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,19128.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844474196434021,1.0,0.0,0.0,0.7342537641525269,0.7342588305473328,3.5973762635421735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.596923828125,0.0,46.90984344482422,1895.4371337890625,0.0,461.4482116699219,0.3061915040016174,1.0,0.0,3.0,1.0,0.0
12423000,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378662109375,0.7164469361305237,0.2003772854804992,0.1832099109888076,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390869140625,0.8871539235115051,0.3900748789310455,0.3718007802963257,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.439453125,0.9990000128746032,0.6354588866233826,0.391481876373291,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385986328125,0.8013986349105835,0.2841458916664123,0.2720224559307098,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.6768769025802612,0.1698416173458099,0.778302788734436,287.4389343261719,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0509948730469,287.4420471191406,1.0,0.4673606753349304,1.0,1.0,0.0,1.0,-2.3970930576324463,2.3970882892608643,4.621875177690527e-06,1.852304458618164,0.3914347887039184,0.3914347887039184,0.0,113.17637634277344,112.0,11214.80859375,-0.0,1248.55859375,1.0,283.1499938964844,286.7703857421875,291.8066711425781,292.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,19128.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844474196434021,1.0,0.0,0.0,0.7342537641525269,0.7342588305473328,3.5973762635421735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.596923828125,0.0,46.90984344482422,1895.4371337890625,0.0,461.4482116699219,0.3061915040016174,1.0,0.0,3.0,1.0,0.0
12423060,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.499267578125,0.7129088640213013,0.198698878288269,0.1817528903484344,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50048828125,0.8831565976142883,0.3876265585422516,0.3695478737354278,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,0.6339780688285828,0.3942839205265045,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5,0.797499418258667,0.282048612833023,0.2701004147529602,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988098144531,0.6730504631996155,0.1682471632957458,0.7713962197303772,287.5003662109375,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0473937988281,287.50347900390625,1.0,0.4664754867553711,1.0,1.0,0.0,1.0,-2.3853938579559326,2.3853893280029297,4.576912488118978e-06,1.8432402610778809,0.367264449596405,0.367264449596405,0.0,113.88461303710938,115.0,10432.818359375,-0.0,1237.7027587890625,1.0,283.1499938964844,286.8445129394531,291.7389831542969,292.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,19008.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617119133472442,1.0,0.0,0.0,0.6688901782035828,0.6688950657844543,2.985403924071761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.410400390625,0.0,41.0666389465332,1895.4371337890625,0.0,402.3401489257813,0.2976123392581939,1.0,0.0,3.0,1.0,0.0
12423120,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.499267578125,0.7129088640213013,0.198698878288269,0.1817528903484344,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50048828125,0.8831565976142883,0.3876265585422516,0.3695478737354278,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,0.6339780688285828,0.3942839205265045,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5,0.797499418258667,0.282048612833023,0.2701004147529602,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988098144531,0.6730504631996155,0.1682471632957458,0.7713962197303772,287.5003662109375,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0473937988281,287.50347900390625,1.0,0.4664754867553711,1.0,1.0,0.0,1.0,-2.3853938579559326,2.3853893280029297,4.576912488118978e-06,1.8432402610778809,0.367264449596405,0.367264449596405,0.0,113.88461303710938,115.0,10432.818359375,-0.0,1237.7027587890625,1.0,283.1499938964844,286.8445129394531,291.7389831542969,292.54937744140625,293.1499938964844,293.1499938964844,283.1499938964844,19008.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617119133472442,1.0,0.0,0.0,0.6688901782035828,0.6688950657844543,2.985403924071761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.410400390625,0.0,41.0666389465332,1895.4371337890625,0.0,402.3401489257813,0.2976123392581939,1.0,0.0,3.0,1.0,0.0
12423180,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.7082259058952332,0.1969898045063018,0.1802936792373657,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.8779550790786743,0.3851538300514221,0.3672989904880523,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.9990000128746032,0.6316015124320984,0.3987435400485992,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609130859375,0.7924644351005554,0.2799048721790313,0.2681614756584167,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597229003906,0.6682789921760559,0.1666189581155777,0.7644680738449097,287.5612487792969,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.04071044921875,287.5643310546875,1.0,0.4663507044315338,1.0,1.0,0.0,1.0,-2.375643253326416,2.375638723373413,4.539635938272113e-06,1.835698127746582,0.3426902890205383,0.3426902890205383,0.0,115.3105926513672,103.0,9677.681640625,-0.0,1232.1014404296875,1.0,283.1499938964844,286.9179382324219,291.6757507324219,292.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18883.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372783601284027,1.0,0.0,0.0,0.6079826354980469,0.6079874634742737,2.4664700504217772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.46044921875,0.0,36.0236701965332,1895.4371337890625,0.0,347.1391906738281,0.290084034204483,1.0,0.0,3.0,1.0,0.0
12423240,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.7082259058952332,0.1969898045063018,0.1802936792373657,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.8779550790786743,0.3851538300514221,0.3672989904880523,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.9990000128746032,0.6316015124320984,0.3987435400485992,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609130859375,0.7924644351005554,0.2799048721790313,0.2681614756584167,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597229003906,0.6682789921760559,0.1666189581155777,0.7644680738449097,287.5612487792969,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.04071044921875,287.5643310546875,1.0,0.4663507044315338,1.0,1.0,0.0,1.0,-2.375643253326416,2.375638723373413,4.539635938272113e-06,1.835698127746582,0.3426902890205383,0.3426902890205383,0.0,115.3105926513672,103.0,9677.681640625,-0.0,1232.1014404296875,1.0,283.1499938964844,286.9179382324219,291.6757507324219,292.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18883.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372783601284027,1.0,0.0,0.0,0.6079826354980469,0.6079874634742737,2.4664700504217772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.46044921875,0.0,36.0236701965332,1895.4371337890625,0.0,347.1391906738281,0.290084034204483,1.0,0.0,3.0,1.0,0.0
12423300,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889587402344,0.7078217267990112,0.1961136162281036,0.1795009523630142,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.8778166770935059,0.3838959038257599,0.3661096096038818,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9990000128746032,0.6302916407585144,0.3976370394229889,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.589599609375,0.7921614646911621,0.2788040935993194,0.2671195864677429,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885314941406,0.6677688360214233,0.1657813638448715,0.7606817483901978,287.5899353027344,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0371398925781,287.5926208496094,1.0,0.4643125534057617,1.0,1.0,0.0,1.0,-2.366144180297852,2.3661396503448486,4.5037199924991e-06,1.828485012054444,0.3302260637283325,0.3302260637283325,0.0,114.58678436279295,103.0,9305.4501953125,-0.0,1218.1490478515625,1.0,283.1499938964844,286.9535827636719,291.6463928222656,292.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18823.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247256219387054,1.0,0.0,0.0,0.5791890621185303,0.5791938304901123,2.238381924257737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.9541015625,0.0,33.768463134765625,1895.4371337890625,0.0,321.582275390625,0.2866948246955871,1.0,0.0,3.0,1.0,0.0
12423360,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148986816406,0.7087692022323608,0.1952262222766876,0.1786619126796722,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159362792969,0.8793423175811768,0.3826221525669098,0.3648691773414612,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.9990000128746032,0.6293565034866333,0.3942692875862121,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.61553955078125,0.7933564186096191,0.2776845693588257,0.2660228312015533,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6145324707031,0.6685163974761963,0.1649319380521774,0.7566584348678589,287.6158447265625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0350646972656,287.618408203125,1.0,0.4613537192344665,1.0,1.0,0.0,1.0,-2.3534536361694336,2.3534491062164307,4.455708676687209e-06,1.8187047243118288,0.3176013231277466,0.3176013231277466,0.0,112.88617706298828,106.0,8941.9150390625,-0.0,1196.7242431640625,1.0,283.1499938964844,286.9872741699219,291.6184387207031,292.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,18768.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412072479724884,1.0,0.0,0.0,0.5514043569564819,0.5514090061187744,2.0287746593794512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.904541015625,0.0,31.66798591613769,1895.4371337890625,0.0,297.4321594238281,0.2835360169410705,1.0,0.0,3.0,1.0,0.0
12423420,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598205566406,0.7078051567077637,0.1938109844923019,0.1773730665445327,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.878754198551178,0.3805827498435974,0.3629327118396759,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614074707031,0.9990000128746032,0.628259539604187,0.392949491739273,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.7925111055374146,0.2758837938308716,0.264310210943222,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65936279296875,0.6673891544342041,0.1635782718658447,0.7504903674125671,287.660888671875,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0336608886719,287.6639099121094,1.0,0.4590317010879516,1.0,1.0,0.0,1.0,-2.3385169506073,2.338512659072876,4.399242698127637e-06,1.8070263862609863,0.297193318605423,0.297193318605423,0.0,111.90980529785156,106.0,8406.513671875,-0.0,1175.8609619140625,1.0,283.1499938964844,287.0491027832031,291.5762939453125,292.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18684.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918026089668274,1.0,0.0,0.0,0.5091716051101685,0.5091762542724609,1.7299035093287785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.634521484375,0.0,28.60565757751465,1895.4371337890625,0.0,261.5143737792969,0.2789296209812164,1.0,0.0,3.0,1.0,0.0
12423480,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.7073220014572144,0.1934567391872406,0.1770569533109665,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.8783125281333923,0.3800727128982544,0.3624546825885772,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6731262207031,0.9990000128746032,0.6279506683349609,0.3930130898952484,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722412109375,0.7920305132865906,0.2754310369491577,0.2638861835002899,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67108154296875,0.6668826341629028,0.1632394045591354,0.7489791512489319,287.672607421875,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0332336425781,287.6756286621094,1.0,0.458594411611557,1.0,1.0,0.0,1.0,-2.3353140354156494,2.3353095054626465,4.387215994938742e-06,1.8045403957366943,0.2920531034469604,0.2920531034469604,0.0,111.83524322509766,109.0,8275.9443359375,-0.0,1171.95263671875,1.0,283.1499938964844,287.0655212402344,291.56640625,292.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,18664.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867826163768768,1.0,0.0,0.0,0.4990502297878265,0.4990562498569488,1.6618125542322563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.202392578125,0.0,27.894088745117188,1895.4371337890625,0.0,253.05047607421875,0.2778601050376892,1.0,0.0,3.0,1.0,0.0
12423540,297.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.7039651274681091,0.0,0.1754906922578811,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.87498539686203,0.0,0.3600823283195495,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.9990000128746032,0.0,0.3948374092578888,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.7885916233062744,0.0,0.261770099401474,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.6634939312934875,0.0,0.7414945363998413,287.7320251464844,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0298767089844,287.7351989746094,0.0,0.0,1.0,1.0,0.0,1.0,-2.3212385177612305,2.321234226226806,4.334588084020652e-06,1.7936246395111084,0.0,0.0,0.0,112.10633087158205,60.0,7631.81494140625,-0.0,1157.2529296875,0.0,283.1499938964844,287.1478881835937,291.521240234375,292.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,18482.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4500465095043182,0.4664192497730255,1.3514758201438326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,25.421709060668945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.7039651274681091,0.0,0.1754906922578811,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.87498539686203,0.0,0.3600823283195495,297.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.9990000128746032,0.0,0.3948374092578888,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.7885916233062744,0.0,0.261770099401474,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.6634939312934875,0.0,0.7414945363998413,287.7320251464844,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0298767089844,287.7351989746094,0.0,0.0,1.0,1.0,0.0,1.0,-2.3212385177612305,2.321234226226806,4.334588084020652e-06,1.7936246395111084,0.0,0.0,0.0,112.10633087158205,60.0,7631.81494140625,-0.0,1157.2529296875,0.0,283.1499938964844,287.1478881835937,291.521240234375,292.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,18482.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4500465095043182,0.4664192497730255,1.3514758201438326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,25.421709060668945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0007368436199612,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.3679303824901581,0.0,0.0007759340805932,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.3679303824901581,0.0,0.0005731023848056,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,0.0007759334985166,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0036806950811296,287.8247985839844,294.1499938964844,290.3077697753906,288.615234375,290.3381042480469,296.6043395996094,286.8739624023437,0.0,0.0,0.7718562483787537,0.7718562483787537,0.2281437516212463,1.0,-0.0068224584683775,0.0068986895494163,-7.623081182828173e-05,-0.0092106806114315,0.0,0.0,0.0,-0.0359204411506652,60.0,1111.43017578125,-0.0,-4.204105152894044e-06,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9115034379214504e-16,3.1317539741246384e-16,1.336868565908372e-21,2.426185771384204e-12,2.426179699852038e-12,6.061575392885524e-18,0.0,0.0,-0.0,0.0,0.0,2.8321762797186497e-27,1.936669173317944e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,0.0007167917210608,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0010657521197572,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0005426269490271,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0010346208000555,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0030897634569555,287.82305908203125,294.1499938964844,290.2754821777344,288.5949401855469,290.33544921875,296.162109375,286.485107421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074881957843899,0.0072848601266741,0.0002033355849562,-0.0096844993531703,0.0,0.0,0.0,-0.0398263707756996,60.0,538.190185546875,-0.0,-4.085432010469958e-06,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2346919705532074e-31,4.216048727359791e-31,4.415873557736025e-34,6.29481013353312e-18,6.290275115824799e-18,4.5350988915754516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,0.0001119312510127,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,0.0001361277099931,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0001185605797218,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001258759730262,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0005450791795738,287.8212585449219,294.1499938964844,290.2373962402344,288.57177734375,290.3204650878906,295.5058288574219,286.29693603515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012453444069251,0.0025220080278813,-0.0012766635045409,-0.012874181382358,0.0,0.0,0.0,-0.0081715323030948,60.0,230.258529663086,-0.0,-1.057338891996551e-07,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,1.8260855358591966e-20,1.471501964708698e-20,3.5458353076082125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.449366916669533e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.989371028495952e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.416274456772953e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.96764429146424e-05,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004717202682513,287.8204040527344,294.1499938964844,290.1987609863281,288.549072265625,290.31951904296875,294.87255859375,286.2323913574219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010081180371344,0.0006564547657035,0.0003516633296385,-0.0146621000021696,0.0,0.0,0.0,-0.0076971054077148,60.0,96.28157806396484,-0.0,-6.929121099119584e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.536158653266331e-21,3.3390623687930478e-21,3.197096082524892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.41136822802946e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.91108754533343e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,7.320690201595426e-05,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.910848893923684e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.000470116501674,287.8194885253906,294.1499938964844,290.15966796875,288.5268249511719,290.3182678222656,294.3092346191406,286.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028680553659,2.9422553282643094e-08,0.0010028386022895,-0.0153068248182535,0.0,0.0,0.0,-0.0078887389972805,60.0,39.9348258972168,-0.0,-6.858499546069653e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.636508020810588e-21,3.318992131777091e-21,3.317515889033497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.410914935870096e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.910223161568864e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,7.319669384742156e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.910201333696024e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0004700968274846,287.8185119628906,294.1499938964844,290.1200866699219,288.5049743652344,290.316650390625,293.8089294433594,286.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.203396907267233e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.669368743896484,-0.0,-6.857671763782491e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6375484589248136e-21,3.318782913243252e-21,3.3187657476299546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.411088831257076e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.910400694934653e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.319795986404642e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.910381777444854e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,0.0004701055295299,287.8162536621094,294.1499938964844,290.0397033691406,288.46240234375,290.3124694824219,292.9672546386719,286.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.76187515258789,-0.0,-6.857892742573314e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637560171931535e-21,3.318780085965768e-21,3.318780085965768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.411088831257076e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.910400694934653e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.319795986404642e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.910381777444854e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,0.0004701055295299,287.8162536621094,294.1499938964844,290.0397033691406,288.46240234375,290.3124694824219,292.9672546386719,286.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.76187515258789,-0.0,-6.857892742573314e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637560171931535e-21,3.318780085965768e-21,3.318780085965768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.411619248567148e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.910958033287898e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.320207805605605e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.9109391157981e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.000470131955808,287.81365966796875,294.1499938964844,289.9578552246094,288.4212341308594,290.306884765625,292.2968139648437,286.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.685306549072266,-0.0,-6.858634549189446e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.411619248567148e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.910958033287898e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.320207805605605e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.9109391157981e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.000470131955808,287.81365966796875,294.1499938964844,289.9578552246094,288.4212341308594,290.306884765625,292.2968139648437,286.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.685306549072266,-0.0,-6.858634549189446e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.41238467930816e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.911762754200026e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,7.320802251342684e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.911744564305992e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004701701691374,287.810791015625,294.1499938964844,289.8747863769531,288.3812866210937,290.2999267578125,291.7584228515625,286.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.383896827697754,-0.0,-6.859720258489689e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.41238467930816e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.911762754200026e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,7.320802251342684e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.911744564305992e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004701701691374,287.810791015625,294.1499938964844,289.8747863769531,288.3812866210937,290.2999267578125,291.7584228515625,286.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.383896827697754,-0.0,-6.859720258489689e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.413259249413386e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.912683890433982e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.321481825783849e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.912665700539948e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004702138539869,287.8076171875,294.1499938964844,289.7907409667969,288.3423767089844,290.2916259765625,291.3221130371094,286.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.999373435974121,-0.0,-6.860966550448212e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.413259249413386e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.912683890433982e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.321481825783849e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.912665700539948e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004702138539869,287.8076171875,294.1499938964844,289.7907409667969,288.3423767089844,290.2916259765625,291.3221130371094,286.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.999373435974121,-0.0,-6.860966550448212e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.413692896487193e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.913140092976393e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,7.321818702621385e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.913121903082356e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.0004702355072367,287.8059387207031,294.1499938964844,289.7484436035156,288.3232727050781,290.2869873046875,291.13482666015625,286.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.799654483795166,-0.0,-6.861584012085586e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.414081432623787e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.913548274198548e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,7.322120654862374e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.913530084304512e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0004702548903878,287.80419921875,294.1499938964844,289.7059631347656,288.3043518066406,290.281982421875,290.96484375,286.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.600076675415039,-0.0,-6.862135393248536e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.414512169314548e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.91400156635791e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.322455348912627e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.913984104059637e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004702763981185,287.8009948730469,294.1499938964844,289.6309509277344,288.27154541015625,290.2723693847656,290.7016296386719,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757777716993e-09,0.0010032664285972,-0.0154177621006965,0.0,0.0,0.0,-0.0079096015542745,60.0,7.254110813140869,-0.0,-6.862738644031198e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.414534724783152e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.914024849422276e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.322472083615139e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.91400665952824e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,0.0004702775040641,287.800537109375,294.1499938964844,289.6206970214844,288.26708984375,290.27099609375,290.6688232421875,286.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,7.207674980163574,-0.0,-6.862767065740627e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.414232772542164e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.913706162478776e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.322237070184201e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.9136887001805e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004702623991761,287.7966613769531,294.1499938964844,289.5351867675781,288.2304382324219,290.2586669921875,290.42071533203125,286.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.82896614074707,-0.0,-6.862298818077761e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.414232772542164e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.913706162478776e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.322237070184201e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.9136887001805e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004702623991761,287.7966613769531,294.1499938964844,289.5351867675781,288.2304382324219,290.2586669921875,290.42071533203125,286.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.82896614074707,-0.0,-6.862298818077761e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.412781946593896e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.912177483784036e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.32110784156248e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.91216002148576e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004701899015344,287.7926025390625,294.1499938964844,289.4496765136719,288.1942443847656,290.2450561523437,290.2098693847656,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.466318130493164,-0.0,-6.860155110643974e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
