time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424920,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.412781946593896e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,9.912177483784036e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,7.32110784156248e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.91216002148576e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004701899015344,287.7926025390625,294.1499938964844,289.4496765136719,288.1942443847656,290.2450561523437,290.2098693847656,286.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.466318130493164,-0.0,-6.860155110643974e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.409816266270354e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.909053915180266e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.318800635403022e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.909036452881992e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004700417339336,287.788330078125,294.1499938964844,289.3644104003906,288.1583557128906,290.23016357421875,290.0282592773437,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.120466232299805,-0.0,-6.855805878558385e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.409816266270354e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.909053915180266e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.318800635403022e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.909036452881992e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004700417339336,287.788330078125,294.1499938964844,289.3644104003906,288.1583557128906,290.23016357421875,290.0282592773437,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.120466232299805,-0.0,-6.855805878558385e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.407669131178408e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.906792547553778e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.317130075534806e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.906775812851264e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0004699344863183,287.7861328125,294.1499938964844,289.3219299316406,288.1405334472656,290.22222900390625,289.9464416503906,286.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.95386266708374,-0.0,-6.852663858580854e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.405040327692404e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.90402331808582e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,7.315084803849459e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.904006583383308e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004698031116276,287.7839050292969,294.1499938964844,289.2796325683594,288.1227111816406,290.2140197753906,289.8697204589844,286.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.791406631469727,-0.0,-6.848820532923129e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.398258407600224e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.896880510495976e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.309809734579176e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.896863775793464e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0004694643430411,287.7793273925781,294.1499938964844,289.195556640625,288.087158203125,290.1966857910156,289.7294006347656,286.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.478627681732178,-0.0,-6.838919830443049e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,9.398258407600224e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.896880510495976e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,7.309809734579176e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.896863775793464e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.0004694643430411,287.7793273925781,294.1499938964844,289.195556640625,288.087158203125,290.1966857910156,289.7294006347656,286.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.478627681732178,-0.0,-6.838919830443049e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.38940211199224e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.887554188026117e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,7.302920857910067e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.887537453323604e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004690219357144,287.77459716796875,294.1499938964844,289.11248779296875,288.0516052246094,290.1781921386719,289.603759765625,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.181514739990234,-0.0,-6.826010690019757e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,9.38940211199224e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.887554188026117e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,7.302920857910067e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.887537453323604e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004690219357144,287.77459716796875,294.1499938964844,289.11248779296875,288.0516052246094,290.1781921386719,289.603759765625,286.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.181514739990234,-0.0,-6.826010690019757e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.378534741699696e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.876109106699003e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.294467650353909e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.876093099592254e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0004684790619648,287.769775390625,294.1499938964844,289.0306396484375,288.0159606933594,290.1585693359375,289.4898986816406,286.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899242877960205,-0.0,-6.810192587636267e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.378534741699696e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.876109106699003e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.294467650353909e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.876093099592254e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0004684790619648,287.769775390625,294.1499938964844,289.0306396484375,288.0159606933594,290.1585693359375,289.4898986816406,286.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899242877960205,-0.0,-6.810192587636267e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.365839650854468e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.862740262178704e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,7.284592720679939e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.862724255071952e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004678448894992,287.76483154296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1379089355469,289.38580322265625,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.631021499633789,-0.0,-6.791742634959519e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.365839650854468e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.862740262178704e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,7.284592720679939e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.862724255071952e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004678448894992,287.76483154296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1379089355469,289.38580322265625,286.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.631021499633789,-0.0,-6.791742634959519e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.358891111332925e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.855422104010358e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.279188139364123e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.855406096903609e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0004674977681133,287.7622985839844,294.1499938964844,288.91070556640625,287.9620361328125,290.127197265625,289.3368835449219,286.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.501903533935547,-0.0,-6.781655059739934e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.35159405344166e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.84773796517402e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,7.273512164829299e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.847721958067268e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0004671332717407,287.759765625,294.1499938964844,288.8716125488281,287.9439392089844,290.1162109375,289.289794921875,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.375961780548096,-0.0,-6.771072236233523e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.336772927781568e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.832129580900072e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,7.261984137585387e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.832113573793322e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004663928702939,287.7548522949219,294.1499938964844,288.79791259765625,287.90887451171875,290.0945129394531,289.2041320800781,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.142680644989014,-0.0,-6.749602476929796e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,9.336135553894565e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.831458010012284e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,7.2614879172761e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.831442730501294e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004663610598072,287.754638671875,294.1499938964844,288.7948913574219,287.90740966796875,290.0935974121094,289.20068359375,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.133195877075195,-0.0,-6.748680192458778e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.319825767306612e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,9.814283112064004e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.24880228517577e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.814267832553014e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0004655463271774,287.7494506835937,294.1499938964844,288.7203674316406,287.87042236328125,290.070068359375,289.1175537109375,286.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.901972770690918,-0.0,-6.7250972790589e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.319825767306612e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,9.814283112064004e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,7.24880228517577e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.814267832553014e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0004655463271774,287.7494506835937,294.1499938964844,288.7203674316406,287.87042236328125,290.070068359375,289.1175537109375,286.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.901972770690918,-0.0,-6.7250972790589e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.303021943196654e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.796586527954788e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.235731754917651e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.796571248443796e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0004647069144994,287.7441711425781,294.1499938964844,288.6482849121094,287.8329162597656,290.0456848144531,289.0397033691406,286.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.681451559066773,-0.0,-6.700843613316465e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.303021943196654e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.796586527954788e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.235731754917651e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.796571248443796e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0004647069144994,287.7441711425781,294.1499938964844,288.6482849121094,287.8329162597656,290.0456848144531,289.0397033691406,286.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.681451559066773,-0.0,-6.700843613316465e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.286047861678526e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.77871095528826e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.222528802230954e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.778696403373031e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004638590035028,287.7388610839844,294.1499938964844,288.57891845703125,287.7947998046875,290.0205383300781,288.96661376953125,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.470897674560547,-0.0,-6.676390285065281e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.286047861678526e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.77871095528826e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.222528802230954e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,9.778696403373031e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004638590035028,287.7388610839844,294.1499938964844,288.57891845703125,287.7947998046875,290.0205383300781,288.96661376953125,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.470897674560547,-0.0,-6.676390285065281e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.277588105760516e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.769802272785456e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,7.215949153760448e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,9.769787720870228e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004634363867808,287.7361755371094,294.1499938964844,288.5453186035156,287.7755126953125,290.0077209472656,288.93170166015625,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.369119167327881,-0.0,-6.664219398544446e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.2691887402907e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.760956891113892e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.209415343822911e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.760942339198664e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,0.0004630167968571,287.7334899902344,294.1499938964844,288.5124816894531,287.75604248046875,289.9947204589844,288.8978576660156,286.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2695531845092773,-0.0,-6.652146566921148e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.252678137272596e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.74357026279904e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,7.196574006229639e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.743555710883812e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0004621920816134,287.7280578613281,294.1499938964844,288.4491882324219,287.716552734375,289.9682312011719,288.83319091796875,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0767416954040527,-0.0,-6.62844783505534e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.252678137272596e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.74357026279904e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,7.196574006229639e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.743555710883812e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0004621920816134,287.7280578613281,294.1499938964844,288.4491882324219,287.716552734375,289.9682312011719,288.83319091796875,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0767416954040527,-0.0,-6.62844783505534e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.23670595511794e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.72674970398657e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.184150308603421e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.726735152071342e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004613942001014,287.7226257324219,294.1499938964844,288.38934326171875,287.67626953125,289.9411926269531,288.7723693847656,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.891809701919556,-0.0,-6.605560542993771e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.23670595511794e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.72674970398657e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,7.184150308603421e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.726735152071342e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004613942001014,287.7226257324219,294.1499938964844,288.38934326171875,287.67626953125,289.9411926269531,288.7723693847656,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.891809701919556,-0.0,-6.605560542993771e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.22141844057478e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.710650192573668e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,7.172259211074561e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.7106363682542e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004606305155903,287.7171325683594,294.1499938964844,288.3331604003906,287.6351318359375,289.9136657714844,288.71514892578125,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.714131593704224,-0.0,-6.583690748129811e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,9.22141844057478e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.710650192573668e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,7.172259211074561e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.7106363682542e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004606305155903,287.7171325683594,294.1499938964844,288.3331604003906,287.6351318359375,289.9136657714844,288.71514892578125,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.714131593704224,-0.0,-6.583690748129811e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.206928370986134e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.6953910542652e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.160988752730191e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.695377229945734e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004599067324306,287.7116394042969,294.1499938964844,288.2809143066406,287.5930480957031,289.8857116699219,288.66143798828125,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.5430474281311035,-0.0,-6.562996190950798e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.206928370986134e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.6953910542652e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.160988752730191e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.695377229945734e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004599067324306,287.7116394042969,294.1499938964844,288.2809143066406,287.5930480957031,289.8857116699219,288.66143798828125,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.5430474281311035,-0.0,-6.562996190950798e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.20001111808233e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.68810636550188e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,7.155608182074502e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.688092541182414e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0004595611535478,287.7088928222656,294.1499938964844,288.2563171386719,287.5716552734375,289.87158203125,288.6358642578125,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.459827423095703,-0.0,-6.55312675235109e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.193323785439134e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.681063966127113e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.150406599976122e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.681050141807646e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0004592270997818,287.7061462402344,294.1499938964844,288.2327880859375,287.54998779296875,289.8573913574219,288.6111145019531,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3780460357666016,-0.0,-6.543593400465397e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.18067162274383e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.66774023254402e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,7.140565867302939e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.667726408224552e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0004585951101034,287.7005920410156,294.1499938964844,288.1890563964844,287.505859375,289.8288269042969,288.5639953613281,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709752281611e-09,0.0009783140849322,-0.007772690616548,0.0,0.0,0.0,-0.0064629991538822,60.0,2.218481063842773,-0.0,-6.525574036686521e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.18067162274383e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.66774023254402e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,7.140565867302939e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.667726408224552e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0004585951101034,287.7005920410156,294.1499938964844,288.1890563964844,287.505859375,289.8288269042969,288.5639953613281,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709752281611e-09,0.0009783140849322,-0.007772690616548,0.0,0.0,0.0,-0.0064629991538822,60.0,2.218481063842773,-0.0,-6.525574036686521e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.169030818156898e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.65548024396412e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,7.131510938052088e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.655467147240417e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71759033203125,0.0,0.0,0.0004580135573633,287.695068359375,294.1499938964844,288.1499938964844,287.4605712890625,289.8000793457031,288.5200500488281,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.183475261181456e-09,0.0009770721662789,-0.0073921410366892,0.0,0.0,0.0,-0.0063909995369613,60.0,2.063856601715088,-0.0,-6.509014838229632e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.169030818156898e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.65548024396412e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,7.131510938052088e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.655467147240417e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71759033203125,0.0,0.0,0.0004580135573633,287.695068359375,294.1499938964844,288.1499938964844,287.4605712890625,289.8000793457031,288.5200500488281,286.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.183475261181456e-09,0.0009770721662789,-0.0073921410366892,0.0,0.0,0.0,-0.0063909995369613,60.0,2.063856601715088,-0.0,-6.509014838229632e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
