time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427260,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.160727495327592e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.646735998103396e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.125052070477977e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.64672290137969e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004575987695716,287.68951416015625,294.1499938964844,288.11572265625,287.4170227050781,289.771240234375,288.4789733886719,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798381622787474e-09,0.0009761857218109,-0.0071205841377377,0.0,0.0,0.0,-0.0063396212644875,60.0,1.915093183517456,-0.0,-6.497211302303185e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.160727495327592e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.646735998103396e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.125052070477977e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.64672290137969e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004575987695716,287.68951416015625,294.1499938964844,288.11572265625,287.4170227050781,289.771240234375,288.4789733886719,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798381622787474e-09,0.0009761857218109,-0.0071205841377377,0.0,0.0,0.0,-0.0063396212644875,60.0,1.915093183517456,-0.0,-6.497211302303185e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.157696331385524e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.643544035498051e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,7.122694660210982e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.643530938774349e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004574473714455,287.6839904785156,294.1499938964844,288.08612060546875,287.3780822753906,289.7423400878906,288.4399719238281,286.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7761894464492798,-0.0,-6.492892623555235e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.157696331385524e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.643544035498051e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,7.122694660210982e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,9.643530938774349e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004574473714455,287.6839904785156,294.1499938964844,288.08612060546875,287.3780822753906,289.7423400878906,288.4399719238281,286.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211817510426,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7761894464492798,-0.0,-6.492892623555235e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.15799755603075e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.64386053965427e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,7.122928218450397e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.643848170526326e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004574624181259,287.68121337890625,294.1499938964844,288.0729675292969,287.3602294921875,289.7279052734375,288.4210205078125,286.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.7108091115951538,-0.0,-6.493310422683862e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.159445471595971e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.64538485277444e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,7.124053809093311e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.645372483646496e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,0.0004575347120407,287.6784362792969,294.1499938964844,288.0609130859375,287.3434143066406,289.7134704589844,288.4023132324219,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6481021642684937,-0.0,-6.495353233049175e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.165639494312928e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.651907021179797e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,7.128871220629662e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.651894652051853e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004578440857585,287.6728820800781,294.1499938964844,288.0398254394531,287.3128662109375,289.6846923828125,288.3653869628906,286.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.530359148979187,-0.0,-6.504121330408452e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.165639494312928e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.651907021179797e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,7.128871220629662e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.651894652051853e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004578440857585,287.6728820800781,294.1499938964844,288.0398254394531,287.3128662109375,289.6846923828125,288.3653869628906,286.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.530359148979187,-0.0,-6.504121330408452e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.176051389658824e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.662871161708608e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.136969361454248e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.662858792580664e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,0.0004583642003126,287.6673278808594,294.1499938964844,288.0226745605469,287.2861328125,289.65606689453125,288.3288879394531,286.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095971785736e-09,0.0009778121020644,-0.0076191090047359,0.0,0.0,0.0,-0.0064339376986026,60.0,1.4223920106887815,-0.0,-6.518888540085754e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.176051389658824e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.662871161708608e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.136969361454248e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.662858792580664e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,0.0004583642003126,287.6673278808594,294.1499938964844,288.0226745605469,287.2861328125,289.65606689453125,288.3288879394531,286.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095971785736e-09,0.0009778121020644,-0.0076191090047359,0.0,0.0,0.0,-0.0064339376986026,60.0,1.4223920106887815,-0.0,-6.518888540085754e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.190520358970387e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.678107016952708e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.148222357500345e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.678094647824764e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004590869357343,287.6617736816406,294.1499938964844,288.0091857910156,287.26300048828125,289.62762451171875,288.2926940917969,287.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3235700130462646,-0.0,-6.539443830888558e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.190520358970387e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.678107016952708e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.148222357500345e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.678094647824764e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004590869357343,287.6617736816406,294.1499938964844,288.0091857910156,287.26300048828125,289.62762451171875,288.2926940917969,287.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3235700130462646,-0.0,-6.539443830888558e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.208897245116532e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.69745815382339e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.162514521041885e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.697445784695446e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004600048705469,287.6562194824219,294.1499938964844,287.9991455078125,287.2431945800781,289.59942626953125,288.25689697265625,287.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.23324716091156,-0.0,-6.565602461705566e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.208897245116532e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.69745815382339e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.162514521041885e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.697445784695446e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004600048705469,287.6562194824219,294.1499938964844,287.9991455078125,287.2431945800781,289.59942626953125,288.25689697265625,287.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.23324716091156,-0.0,-6.565602461705566e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.219497587764636e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.708620927995072e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.170759636210278e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.708608558867128e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0004605343856383,287.6534423828125,294.1499938964844,287.99530029296875,287.2344970703125,289.5854187011719,288.2392272949219,287.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1911277770996094,-0.0,-6.580717126780655e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.231003787135704e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.720736852614208e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,7.179708336479962e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,9.720725211082026e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,0.0004611091280821,287.6506652832031,294.1499938964844,287.99224853515625,287.2265319824219,289.5715026855469,288.2218017578125,287.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305771713962e-09,0.0009836625540629,-0.009411864914,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1509333848953247,-0.0,-6.597144164288693e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.256585326511412e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.747675358084962e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,7.199605170171708e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.747662988957018e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004623869608622,287.6451416015625,294.1499938964844,287.9883117675781,287.21270751953125,289.5439147949219,288.18798828125,287.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272890485879088e-09,0.0009863867890089,-0.010246586985886,0.0,0.0,0.0,-0.0069310651160776,60.0,1.076060771942139,-0.0,-6.633740667894017e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.256585326511412e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.747675358084962e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,7.199605170171708e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.747662988957018e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004623869608622,287.6451416015625,294.1499938964844,287.9883117675781,287.21270751953125,289.5439147949219,288.18798828125,287.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272890485879088e-09,0.0009863867890089,-0.010246586985886,0.0,0.0,0.0,-0.0069310651160776,60.0,1.076060771942139,-0.0,-6.633740667894017e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.2852751549799e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.777886589290574e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.221918349387124e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.77787422016263e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004638200625777,287.6395874023437,294.1499938964844,287.9870300292969,287.2015380859375,289.5166931152344,288.1560363769531,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630203331856819e-09,0.0009894421091303,-0.0111827533692121,0.0,0.0,0.0,-0.0071081998758018,60.0,1.008117437362671,-0.0,-6.674906671833014e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.2852751549799e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.777886589290574e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.221918349387124e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.77787422016263e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004638200625777,287.6395874023437,294.1499938964844,287.9870300292969,287.2015380859375,289.5166931152344,288.1560363769531,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630203331856819e-09,0.0009894421091303,-0.0111827533692121,0.0,0.0,0.0,-0.0071081998758018,60.0,1.008117437362671,-0.0,-6.674906671833014e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.316560317529364e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.810830670176074e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.246251334436238e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.810819028643893e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.000465382792754,287.634033203125,294.1499938964844,287.9882202148437,287.1927185058594,289.4898376464844,288.12677001953125,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198578627203005e-09,0.0009927740320563,-0.0122036235406994,0.0,0.0,0.0,-0.0073013687506318,60.0,0.9466049075126648,-0.0,-6.719943002053699e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.316560317529364e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.810830670176074e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.246251334436238e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.810819028643893e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.000465382792754,287.634033203125,294.1499938964844,287.9882202148437,287.1927185058594,289.4898376464844,288.12677001953125,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.0198578627203005e-09,0.0009927740320563,-0.0122036235406994,0.0,0.0,0.0,-0.0073013687506318,60.0,0.9466049075126648,-0.0,-6.719943002053699e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,9.349762694910169e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.84579382929951e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,7.272075163200498e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.845782187767328e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004670413036365,287.62847900390625,294.1499938964844,287.9916076660156,287.1860656738281,289.46343994140625,288.1009521484375,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433402172627666e-09,0.0009963102638721,-0.0132870422676205,0.0,0.0,0.0,-0.0075063803233206,60.0,0.8910397887229919,-0.0,-6.76790676834571e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,9.349762694910169e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.84579382929951e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,7.272075163200498e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.845782187767328e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004670413036365,287.62847900390625,294.1499938964844,287.9916076660156,287.1860656738281,289.46343994140625,288.1009521484375,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433402172627666e-09,0.0009963102638721,-0.0132870422676205,0.0,0.0,0.0,-0.0075063803233206,60.0,0.8910397887229919,-0.0,-6.76790676834571e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,9.366832819068804e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.863769810181112e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,7.285351603059098e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.863758168648928e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.000467894016765,287.6257019042969,294.1499938964844,287.9940490722656,287.1834716796875,289.45037841796875,288.0895690917969,287.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460209840736306e-09,0.0009981283219531,-0.0138440513983368,0.0,0.0,0.0,-0.0076117846183478,60.0,0.8654021620750427,-0.0,-6.792632945007426e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.384068107465282e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,9.88191895885393e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.298756099771708e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.881907317321748e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0004687549371737,287.6229553222656,294.1499938964844,287.9969482421875,287.1813049316406,289.4374694824219,288.0793151855469,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606923758475205e-09,0.000999964075163,-0.0144064249470829,0.0,0.0,0.0,-0.0077182068489491,60.0,0.8410608172416687,-0.0,-6.817644049306183e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.418583795195444e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.918265277519822e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,7.325602200580761e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.9182543635834e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0004704790771938,287.6174011230469,294.1499938964844,288.0039978027344,287.1781921386719,289.4119873046875,288.0621032714844,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036466410383,6.2906106990112676e-09,0.0010036403546109,-0.0155326379463076,0.0,0.0,0.0,-0.0079313358291983,60.0,0.8079231977462769,-0.0,-6.867870183668856e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.418583795195444e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.918265277519822e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,7.325602200580761e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.9182543635834e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0004704790771938,287.6174011230469,294.1499938964844,288.0039978027344,287.1781921386719,289.4119873046875,288.0621032714844,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036466410383,6.2906106990112676e-09,0.0010036403546109,-0.0155326379463076,0.0,0.0,0.0,-0.0079313358291983,60.0,0.8079231977462769,-0.0,-6.867870183668856e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.452472295379266e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.953950939234346e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.35195935703814e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.953939297702163e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004721718432847,287.61187744140625,294.1499938964844,288.01251220703125,287.1765441894531,289.38702392578125,288.0495910644531,287.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712706390743506e-09,0.0010072496952489,-0.0166383013129234,0.0,0.0,0.0,-0.0081405872479081,60.0,0.8076336979866028,-0.0,-6.917361616842754e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.452472295379266e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.953950939234346e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.35195935703814e-05,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.953939297702163e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004721718432847,287.61187744140625,294.1499938964844,288.01251220703125,287.1765441894531,289.38702392578125,288.0495910644531,287.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712706390743506e-09,0.0010072496952489,-0.0166383013129234,0.0,0.0,0.0,-0.0081405872479081,60.0,0.8076336979866028,-0.0,-6.917361616842754e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.485135524300858e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.988346573663875e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.377363363048062e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.988334932131691e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004738034331239,287.6063537597656,294.1499938964844,288.0222473144531,287.1760559082031,289.3625793457031,288.0418701171875,287.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.8023822903633118,-0.0,-6.965231591493648e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.485135524300858e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.988346573663875e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,7.377363363048062e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.988334932131691e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004738034331239,287.6063537597656,294.1499938964844,288.0222473144531,287.1760559082031,289.3625793457031,288.0418701171875,287.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.8023822903633118,-0.0,-6.965231591493648e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,9.516478894511238e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001002135177259,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,7.401741459034383e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,0.0001002134085865,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0004753690736833,287.6008605957031,294.1499938964844,288.032958984375,287.1764831542969,289.33868408203125,288.0384521484375,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7979170680046082,-0.0,-7.011321656591464e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,9.516478894511238e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001002135177259,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,7.401741459034383e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,0.0001002134085865,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0004753690736833,287.6008605957031,294.1499938964844,288.032958984375,287.1764831542969,289.33868408203125,288.0384521484375,287.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7979170680046082,-0.0,-7.011321656591464e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.531803516438232e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,0.0001003748984658,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,7.413660932797939e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001003747893264,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0004761345917358,287.5981140136719,294.1499938964844,288.0386047363281,287.177001953125,289.32696533203125,288.0382385253906,287.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7958717942237854,-0.0,-7.033912652332219e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.547160880174488e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001005366211757,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.425605144817382e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,0.0001005365120363,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,0.000476901710499,287.5953674316406,294.1499938964844,288.0444030761719,287.1776428222656,289.3153686523437,288.0389709472656,287.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173425544053,7.892087872107822e-09,0.0010173346381634,-0.0197273194789886,0.0,0.0,0.0,-0.008725257590413,60.0,0.7939730882644653,-0.0,-7.056587492115797e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.57856755121611e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0001008673352771,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,7.450031989719719e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001008672261377,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.000478470523376,287.58990478515625,294.1499938964844,288.05633544921875,287.1792907714844,289.29254150390625,288.0424499511719,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.28326296442583e-09,0.0010206793667748,-0.0207517575472593,0.0,0.0,0.0,-0.0089191794395446,60.0,0.7905352115631104,-0.0,-7.103071908431957e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.57856755121611e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0001008673352771,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,7.450031989719719e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001008672261377,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.000478470523376,287.58990478515625,294.1499938964844,288.05633544921875,287.1792907714844,289.29254150390625,288.0424499511719,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.28326296442583e-09,0.0010206793667748,-0.0207517575472593,0.0,0.0,0.0,-0.0089191794395446,60.0,0.7905352115631104,-0.0,-7.103071908431957e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.61125988396816e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001012115972116,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.475458551198244e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.0001012114880722,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0004801035393029,287.5844421386719,294.1499938964844,288.0685119628906,287.1811218261719,289.27032470703125,288.0487976074219,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7876975536346436,-0.0,-7.151622583023709e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
