time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429600,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.61125988396816e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,0.0001012115972116,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.475458551198244e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.0001012114880722,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0004801035393029,287.5844421386719,294.1499938964844,288.0685119628906,287.1811218261719,289.27032470703125,288.0487976074219,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7876975536346436,-0.0,-7.151622583023709e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.644466626923533e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,0.0001015612797345,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.501286017941311e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0001015611705952,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004817622830159,287.5790100097656,294.1499938964844,288.0806884765625,287.1829528808594,289.2486572265625,288.0572509765625,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7852986454963684,-0.0,-7.20110691077025e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.644466626923533e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,0.0001015612797345,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,7.501286017941311e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0001015611705952,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004817622830159,287.5790100097656,294.1499938964844,288.0806884765625,287.1829528808594,289.2486572265625,288.0572509765625,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7852986454963684,-0.0,-7.20110691077025e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.677173511590809e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0001019056944642,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,7.52672494854778e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001019055926008,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004833960556425,287.5736083984375,294.1499938964844,288.0926513671875,287.1845703125,289.2275085449219,288.06719970703125,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7831592559814453,-0.0,-7.250013567272617e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.677173511590809e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0001019056944642,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,7.52672494854778e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001019055926008,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004833960556425,287.5736083984375,294.1499938964844,288.0926513671875,287.1845703125,289.2275085449219,288.06719970703125,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7831592559814453,-0.0,-7.250013567272617e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.692947060102596e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,0.0001020717973005,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,7.538992940681055e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001020716881612,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.0004841839836444,287.5709228515625,294.1499938964844,288.09844970703125,287.1851806640625,289.2171630859375,288.07257080078125,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.024482250213623,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7821195721626282,-0.0,-7.273658297890506e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.708151628728956e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0001022319047478,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.550818554591388e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0001022318028844,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.000484943477204,287.5682067871094,294.1499938964844,288.1040954589844,287.1856689453125,289.2069396972656,288.0780944824219,287.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897321184837438e-09,0.0010344812180846,-0.0249780677258968,0.0,0.0,0.0,-0.009719337336719,60.0,0.7810618877410889,-0.0,-7.296485904362271e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.736057836562396e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001025257733999,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,7.572522736154497e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,0.0001025256642606,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004863374342676,287.5628356933594,294.1499938964844,288.11480712890625,287.18603515625,289.18682861328125,288.08935546875,287.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244896486710786e-08,0.0010374533012509,-0.0258880071341991,0.0,0.0,0.0,-0.0098916459828615,60.0,0.7787522673606873,-0.0,-7.33847613787475e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.736057836562396e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001025257733999,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,7.572522736154497e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,0.0001025256642606,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004863374342676,287.5628356933594,294.1499938964844,288.11480712890625,287.18603515625,289.18682861328125,288.08935546875,287.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244896486710786e-08,0.0010374533012509,-0.0258880071341991,0.0,0.0,0.0,-0.0098916459828615,60.0,0.7787522673606873,-0.0,-7.33847613787475e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.759556269273162e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001027732141665,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,7.590799214085564e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001027731123031,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004875112208537,287.5575256347656,294.1499938964844,288.1245422363281,287.1854553222656,289.1672668457031,288.1004638671875,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.05375477232883e-08,0.0010399557650089,-0.0266541056334972,0.0,0.0,0.0,-0.0100367255508899,60.0,0.7759246230125427,-0.0,-7.37392369387635e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.759556269273162e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001027732141665,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,7.590799214085564e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001027731123031,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004875112208537,287.5575256347656,294.1499938964844,288.1245422363281,287.1854553222656,289.1672668457031,288.1004638671875,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.05375477232883e-08,0.0010399557650089,-0.0266541056334972,0.0,0.0,0.0,-0.0100367255508899,60.0,0.7759246230125427,-0.0,-7.37392369387635e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.777651575859636e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0001029637642204,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.604873098898679e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.000102963662357,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0004884151276201,287.5522155761719,294.1499938964844,288.133056640625,287.1836853027344,289.1482238769531,288.11102294921875,287.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.076287592383096e-08,0.0010418826714158,-0.0272439364343881,0.0,0.0,0.0,-0.010148431174457,60.0,0.7723836898803711,-0.0,-7.401275325946699e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.777651575859636e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0001029637642204,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.604873098898679e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.000102963662357,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0004884151276201,287.5522155761719,294.1499938964844,288.133056640625,287.1836853027344,289.1482238769531,288.11102294921875,287.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.076287592383096e-08,0.0010418826714158,-0.0272439364343881,0.0,0.0,0.0,-0.010148431174457,60.0,0.7723836898803711,-0.0,-7.401275325946699e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.789284376893193e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0001030862622428,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.613920024596155e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0001030861603794,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004889961564913,287.54693603515625,294.1499938964844,288.1401062011719,287.18048095703125,289.1296081542969,288.1206359863281,287.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.090768275702203e-08,0.0010431210976094,-0.027622977271676,0.0,0.0,0.0,-0.0102202193811535,60.0,0.7678493857383728,-0.0,-7.418879022225155e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.789284376893193e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0001030862622428,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.613920024596155e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0001030861603794,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004889961564913,287.54693603515625,294.1499938964844,288.1401062011719,287.18048095703125,289.1296081542969,288.1206359863281,287.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.090768275702203e-08,0.0010431210976094,-0.027622977271676,0.0,0.0,0.0,-0.0102202193811535,60.0,0.7678493857383728,-0.0,-7.418879022225155e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.792594937607646e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0001031211140798,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.616494985995814e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0001031210122164,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004891615244559,287.5443420410156,294.1499938964844,288.1430053710937,287.1782531738281,289.1204833984375,288.125,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948854267667233e-08,0.0010434732539579,-0.0277307443320751,0.0,0.0,0.0,-0.0102406302466988,60.0,0.7651534080505371,-0.0,-7.423888348512264e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.793889330467208e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001031347419484,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.617501250933856e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.000103134640085,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,0.0004892261349596,287.5417175292969,294.1499938964844,288.1454467773437,287.17559814453125,289.1114501953125,288.1290283203125,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436216834932,1.0964908980781727e-08,0.001043610740453,-0.0277727656066417,0.0,0.0,0.0,-0.010248590260744,60.0,0.7624147534370422,-0.0,-7.425842341035604e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.790538024390116e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.000103099446278,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.614894275320694e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001030993516906,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0004890587879344,287.5365295410156,294.1499938964844,288.1488037109375,287.1687927246094,289.0936889648437,288.1357727050781,287.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432635899633,1.0923010940189217e-08,0.001043252646923,-0.0276631005108356,0.0,0.0,0.0,-0.0102278208360075,60.0,0.763355016708374,-0.0,-7.420744196906527e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.790538024390116e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.000103099446278,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.614894275320694e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001030993516906,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0004890587879344,287.5365295410156,294.1499938964844,288.1488037109375,287.1687927246094,289.0936889648437,288.1357727050781,287.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432635899633,1.0923010940189217e-08,0.001043252646923,-0.0276631005108356,0.0,0.0,0.0,-0.0102278208360075,60.0,0.763355016708374,-0.0,-7.420744196906527e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.77938689175062e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0001029820195981,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.606221333844587e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0001029819250106,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004885017406195,287.5314025878906,294.1499938964844,288.1499938964844,287.1598815917969,289.0763244628906,288.1407470703125,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783923976021016e-08,0.0010420635808259,-0.0272990316152572,0.0,0.0,0.0,-0.0101588703691959,60.0,0.7631443738937378,-0.0,-7.4038325692527e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.77938689175062e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0001029820195981,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.606221333844587e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0001029819250106,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004885017406195,287.5314025878906,294.1499938964844,288.1499938964844,287.1598815917969,289.0763244628906,288.1407470703125,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783923976021016e-08,0.0010420635808259,-0.0272990316152572,0.0,0.0,0.0,-0.0101588703691959,60.0,0.7631443738937378,-0.0,-7.4038325692527e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.76129449554719e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.000102791491372,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,7.592148904222995e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0001027913967845,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004875979793723,287.5263366699219,294.1499938964844,288.1499938964844,287.1498107910156,289.0592956542969,288.1440124511719,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7613540887832642,-0.0,-7.376446120588298e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.76129449554719e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.000102791491372,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,7.592148904222995e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0001027913967845,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004875979793723,287.5263366699219,294.1499938964844,288.1499938964844,287.1498107910156,289.0592956542969,288.1440124511719,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7613540887832642,-0.0,-7.376446120588298e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.737940854392946e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0001025455640046,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,7.573984476039186e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001025454694172,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004864313814323,287.52130126953125,294.1499938964844,288.1499938964844,287.13970947265625,289.0426025390625,288.1460876464844,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211969505752e-08,0.0010376457357779,-0.0259464234113693,0.0,0.0,0.0,-0.0099027166143059,60.0,0.758786141872406,-0.0,-7.341175489727902e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,9.737940854392946e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0001025455640046,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,7.573984476039186e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001025454694172,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004864313814323,287.52130126953125,294.1499938964844,288.1499938964844,287.13970947265625,289.0426025390625,288.1460876464844,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211969505752e-08,0.0010376457357779,-0.0259464234113693,0.0,0.0,0.0,-0.0099027166143059,60.0,0.758786141872406,-0.0,-7.341175489727902e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.724787378218024e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,0.0001024070443236,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,7.563753024442121e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,0.0001024069497361,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0004857743042521,287.5188293457031,294.1499938964844,288.1499938964844,287.1346740722656,289.0343933105469,288.1468200683594,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103240910552811e-08,0.0010362436296418,-0.025517163798213,0.0,0.0,0.0,-0.0098214289173483,60.0,0.7573490142822266,-0.0,-7.321347794686518e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.710541053209454e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0001022570213535,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.552673196187243e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.000102256934042,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004850626864936,287.516357421875,294.1499938964844,288.1499938964844,287.129638671875,289.0262756347656,288.1473999023437,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.925667399102169e-09,0.0010347253410145,-0.0250522773712873,0.0,0.0,0.0,-0.0097333993762731,60.0,0.7558341026306152,-0.0,-7.299905746549484e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.679803042672576e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001019333285512,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.528764399467036e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001019332339637,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0004835272266063,287.5114440917969,294.1499938964844,288.1499938964844,287.1195373535156,289.0102844238281,288.1482849121094,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542525880590348e-09,0.001031449297443,-0.0240491610020399,0.0,0.0,0.0,-0.0095434598624706,60.0,0.752625048160553,-0.0,-7.253747469349038e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.679803042672576e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001019333285512,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.528764399467036e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001019332339637,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0004835272266063,287.5114440917969,294.1499938964844,288.1499938964844,287.1195373535156,289.0102844238281,288.1482849121094,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542525880590348e-09,0.001031449297443,-0.0240491610020399,0.0,0.0,0.0,-0.0095434598624706,60.0,0.752625048160553,-0.0,-7.253747469349038e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.646801481721924e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001015857997117,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.50309627619572e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001015857124002,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004818787274416,287.5066223144531,294.1499938964844,288.1499938964844,287.1094665527344,288.9946594238281,288.1488037109375,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131193579037244e-09,0.0010279320413246,-0.0229721590876579,0.0,0.0,0.0,-0.0093395449221134,60.0,0.749225914478302,-0.0,-7.20435622270088e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.646801481721924e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001015857997117,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.50309627619572e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001015857124002,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004818787274416,287.5066223144531,294.1499938964844,288.1499938964844,287.1094665527344,288.9946594238281,288.1488037109375,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131193579037244e-09,0.0010279320413246,-0.0229721590876579,0.0,0.0,0.0,-0.0093395449221134,60.0,0.749225914478302,-0.0,-7.20435622270088e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.612733265385032e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0001012270440696,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.476598693756387e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0001012269494822,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0004801769391633,287.5018310546875,294.1499938964844,288.1499938964844,287.099365234375,288.97930908203125,288.149169921875,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656791107649e-09,0.0010243011638522,-0.0218602698296308,0.0,0.0,0.0,-0.0091290408745408,60.0,0.745749831199646,-0.0,-7.153545311666677e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.612733265385032e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0001012270440696,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.476598693756387e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0001012269494822,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0004801769391633,287.5018310546875,294.1499938964844,288.1499938964844,287.099365234375,288.97930908203125,288.149169921875,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656791107649e-09,0.0010243011638522,-0.0218602698296308,0.0,0.0,0.0,-0.0091290408745408,60.0,0.745749831199646,-0.0,-7.153545311666677e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.578595199855044e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0001008675462799,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.450046541634947e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0001008674589684,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0004784716584254,287.49713134765625,294.1499938964844,288.1499938964844,287.0892639160156,288.96435546875,288.1494140625,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281082486405467e-09,0.0010206629522144,-0.0207460448145866,0.0,0.0,0.0,-0.0089181093499064,60.0,0.7422640919685364,-0.0,-7.10281184979067e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.578595199855044e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0001008675462799,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.450046541634947e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0001008674589684,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0004784716584254,287.49713134765625,294.1499938964844,288.1499938964844,287.0892639160156,288.96435546875,288.1494140625,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281082486405467e-09,0.0010206629522144,-0.0207460448145866,0.0,0.0,0.0,-0.0089181093499064,60.0,0.7422640919685364,-0.0,-7.10281184979067e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.561757906340064e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,0.0001006902384688,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,7.436949817929417e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0001006901511573,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004776305577252,287.4947814941406,294.1499938964844,288.1499938964844,287.0841979980469,288.9570007324219,288.1495056152344,287.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071222801220301e-09,0.0010188684100285,-0.0201964545994997,0.0,0.0,0.0,-0.0088140722364187,60.0,0.7405393123626709,-0.0,-7.077855457282568e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.545282955514268e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0001005167505354,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.42413685657084e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0001005166632239,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0004768076178152,287.4924621582031,294.1499938964844,288.1499938964844,287.07916259765625,288.94970703125,288.1495666503906,287.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171204339712,7.865891049618767e-09,0.0010171126341447,-0.0196587070822715,0.0,0.0,0.0,-0.0087122805416584,60.0,0.7388415336608887,-0.0,-7.053479578189581e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.513593249721453e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0001001830314635,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.399488094961271e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.000100182944152,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004752246313728,287.4878845214844,294.1499938964844,288.1499938964844,287.0690612792969,288.93536376953125,288.1496887207031,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137425269931,7.470911000950764e-09,0.0010137350764125,-0.0186242349445819,0.0,0.0,0.0,-0.0085164718329906,60.0,0.7355390191078186,-0.0,-7.006708102608172e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.513593249721453e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0001001830314635,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.399488094961271e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.000100182944152,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004752246313728,287.4878845214844,294.1499938964844,288.1499938964844,287.0690612792969,288.93536376953125,288.1496887207031,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137425269931,7.470911000950764e-09,0.0010137350764125,-0.0186242349445819,0.0,0.0,0.0,-0.0085164718329906,60.0,0.7355390191078186,-0.0,-7.006708102608172e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
