time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431940,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.484137262916192e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.987284283852203e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.37657755962573e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.987276280298828e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0004737532290164,287.4833374023437,294.1499938964844,288.1499938964844,287.0589294433594,288.9212951660156,288.1497802734375,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106028057634,7.103780674810878e-09,0.0010105957044288,-0.0176626518368721,0.0,0.0,0.0,-0.0083344690501689,60.0,0.7324175834655762,-0.0,-6.963374232782371e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.484137262916192e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.987284283852203e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.37657755962573e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.987276280298828e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0004737532290164,287.4833374023437,294.1499938964844,288.1499938964844,287.0589294433594,288.9212951660156,288.1497802734375,287.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106028057634,7.103780674810878e-09,0.0010105957044288,-0.0176626518368721,0.0,0.0,0.0,-0.0083344690501689,60.0,0.7324175834655762,-0.0,-6.963374232782371e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.457205305807292e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.95892332866788e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.355630077654496e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.958914597518742e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004724079044535,287.4788513183594,294.1499938964844,288.1499938964844,287.048828125,288.9075622558594,288.1498413085937,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077318875119,6.7680936410852155e-09,0.0010077251354232,-0.0167833808809518,0.0,0.0,0.0,-0.0081680547446012,60.0,0.7295255661010742,-0.0,-6.923868767216845e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.457205305807292e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.95892332866788e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.355630077654496e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.958914597518742e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004724079044535,287.4788513183594,294.1499938964844,288.1499938964844,287.048828125,288.9075622558594,288.1498413085937,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077318875119,6.7680936410852155e-09,0.0010077251354232,-0.0167833808809518,0.0,0.0,0.0,-0.0081680547446012,60.0,0.7295255661010742,-0.0,-6.923868767216845e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.432754450244828e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.933175169862808e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.336612907238305e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.933167166309433e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004711865331046,287.4744567871094,294.1499938964844,288.1499938964844,287.0387268066406,288.89410400390625,288.1498718261719,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463330759487462e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7268387675285339,-0.0,-6.888100045898683e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.432754450244828e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.933175169862808e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.336612907238305e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.933167166309433e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004711865331046,287.4744567871094,294.1499938964844,288.1499938964844,287.0387268066406,288.89410400390625,288.1498718261719,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463330759487462e-09,0.0010051190620288,-0.0159850772470235,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7268387675285339,-0.0,-6.888100045898683e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.421472350368276e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.921294258674608e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.327837374759838e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.921286255121232e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0004706229665316,287.4722595214844,294.1499938964844,288.1499938964844,287.0336608886719,288.887451171875,288.1498718261719,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322704582117922e-09,0.0010039164917543,-0.015616706572473,0.0,0.0,0.0,-0.0079472549259662,60.0,0.7255784273147583,-0.0,-6.87162682311282e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.410722850589082e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.9099735962227e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.31947657186538e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.909966320265085e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004700859717559,287.4700927734375,294.1499938964844,288.1499938964844,287.0285949707031,288.8808898925781,288.14990234375,287.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188708212562233e-09,0.0010027706157416,-0.0152656966820359,0.0,0.0,0.0,-0.0078808274120092,60.0,0.7243744134902954,-0.0,-6.855947987105537e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.389805200044066e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.88794636214152e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,7.303206803044304e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.887938358588144e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004690410860348,287.4657592773437,294.1499938964844,288.1499938964844,287.0184631347656,288.86798095703125,288.1499328613281,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826712250709,0.0,0.0,0.0,-0.007751568686217,60.0,0.7220678925514221,-0.0,-6.825491283279916e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.389805200044066e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.88794636214152e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,7.303206803044304e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.887938358588144e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004690410860348,287.4657592773437,294.1499938964844,288.1499938964844,287.0184631347656,288.86798095703125,288.1499328613281,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971891139805e-09,0.0010005410294979,-0.0145826712250709,0.0,0.0,0.0,-0.007751568686217,60.0,0.7220678925514221,-0.0,-6.825491283279916e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.36872893362306e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.865751781035216e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.286814070539549e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.86574377748184e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004679882840719,287.4615173339844,294.1499938964844,288.1499938964844,287.0083312988281,288.85528564453125,288.1499328613281,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944610953331,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7198270559310913,-0.0,-6.794873286253278e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.36872893362306e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.865751781035216e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.286814070539549e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.86574377748184e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004679882840719,287.4615173339844,294.1499938964844,288.1499938964844,287.0083312988281,288.85528564453125,288.1499328613281,287.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263813625643e-09,0.000998294679448,-0.0138944610953331,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7198270559310913,-0.0,-6.794873286253278e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.346815932076424e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.84267535386607e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.269769412232563e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.842668077908456e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0004668936599045,287.4573059082031,294.1499938964844,288.1499938964844,286.9981994628906,288.8428955078125,288.1499328613281,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392123636482893e-09,0.0009959590388461,-0.0131788998842239,0.0,0.0,0.0,-0.0074859256856143,60.0,0.7175751328468323,-0.0,-6.763111315422067e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.346815932076424e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.84267535386607e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.269769412232563e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.842668077908456e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0004668936599045,287.4573059082031,294.1499938964844,288.1499938964844,286.9981994628906,288.8428955078125,288.1499328613281,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392123636482893e-09,0.0009959590388461,-0.0131788998842239,0.0,0.0,0.0,-0.0074859256856143,60.0,0.7175751328468323,-0.0,-6.763111315422067e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.324064740212634e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.818717808229847e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.252074283314869e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.818709804676472e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004657572135329,287.4531555175781,294.1499938964844,288.1499938964844,286.9880676269531,288.8307189941406,288.14996337890625,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.7152867317199707,-0.0,-6.730216028927316e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.324064740212634e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.818717808229847e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,7.252074283314869e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.818709804676472e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004657572135329,287.4531555175781,294.1499938964844,288.1499938964844,286.9880676269531,288.8307189941406,288.14996337890625,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.7152867317199707,-0.0,-6.730216028927316e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.31242248043418e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.806457092054188e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,7.243019354064018e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.806449816096574e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0004651756316889,287.4511108398437,294.1499938964844,288.1499938964844,286.9830017089844,288.82470703125,288.14996337890625,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449651285145e-09,0.0009922934696078,-0.0120558384805917,0.0,0.0,0.0,-0.0072734137065708,60.0,0.7141266465187073,-0.0,-6.713413824854797e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.300672536483034e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.794083598535508e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,7.233880023704842e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.794076322577894e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,0.00046458869474,287.4490661621094,294.1499938964844,288.1499938964844,286.9779357910156,288.8187866210937,288.14996337890625,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.7129594087600708,-0.0,-6.696477328205219e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.277128265239298e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.769290045369416e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.215567165985703e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.769282769411802e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0004634125798474,287.4450378417969,294.1499938964844,288.1499938964844,286.9678039550781,288.8070983886719,288.14996337890625,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553333498537,60.0,0.7106205821037292,-0.0,-6.6626050454488e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.277128265239298e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.769290045369416e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.215567165985703e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.769282769411802e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.0004634125798474,287.4450378417969,294.1499938964844,288.1499938964844,286.9678039550781,288.8070983886719,288.14996337890625,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553333498537,60.0,0.7106205821037292,-0.0,-6.6626050454488e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.253943426301704e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.744874841999264e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,7.197534432634711e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.74486829363741e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004622544511221,287.4410400390625,294.1499938964844,288.1499938964844,286.9576416015625,288.795654296875,288.14996337890625,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234580686102163e-09,0.0009860607096925,-0.0101462109014391,0.0,0.0,0.0,-0.0069120810367167,60.0,0.70830237865448,-0.0,-6.629333881846834e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.253943426301704e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.744874841999264e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,7.197534432634711e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.74486829363741e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004622544511221,287.4410400390625,294.1499938964844,288.1499938964844,286.9576416015625,288.795654296875,288.14996337890625,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234580686102163e-09,0.0009860607096925,-0.0101462109014391,0.0,0.0,0.0,-0.0069120810367167,60.0,0.70830237865448,-0.0,-6.629333881846834e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.231716830981895e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.721468813950196e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,7.180246757343411e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.721461537992582e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,0.000461144169094,287.4371032714844,294.1499938964844,288.1499938964844,286.947509765625,288.784423828125,288.14996337890625,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957547178856657e-09,0.0009836916578933,-0.0094203567132353,0.0,0.0,0.0,-0.0067747430875897,60.0,0.7060465216636658,-0.0,-6.597515778139498e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.231716830981895e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.721468813950196e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,7.180246757343411e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.721461537992582e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,0.000461144169094,287.4371032714844,294.1499938964844,288.1499938964844,286.947509765625,288.784423828125,288.14996337890625,287.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836956160143,3.957547178856657e-09,0.0009836916578933,-0.0094203567132353,0.0,0.0,0.0,-0.0067747430875897,60.0,0.7060465216636658,-0.0,-6.597515778139498e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.210940334014596e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.699590009404346e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.16408685548231e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.699582733446732e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004601063264999,287.4332275390625,294.1499938964844,288.1499938964844,286.9373474121094,288.7734375,288.1499938964844,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698593209477962e-09,0.0009814773220568,-0.0087418593466281,0.0,0.0,0.0,-0.0066463677212595,60.0,0.703899085521698,-0.0,-6.567842092408682e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.210940334014596e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,9.699590009404346e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.16408685548231e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.699582733446732e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004601063264999,287.4332275390625,294.1499938964844,288.1499938964844,286.9373474121094,288.7734375,288.1499938964844,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698593209477962e-09,0.0009814773220568,-0.0087418593466281,0.0,0.0,0.0,-0.0066463677212595,60.0,0.703899085521698,-0.0,-6.567842092408682e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.20122693059966e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.689360740594566e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.156531501095742e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.689354192232712e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004596211074385,287.4312744140625,294.1499938964844,288.1499938964844,286.9322814941406,288.7680358886719,288.1499938964844,287.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.57752116819654e-09,0.0009804419241845,-0.0084246285259723,0.0,0.0,0.0,-0.0065863467752933,60.0,0.7028747200965881,-0.0,-6.553992193403246e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.191995923174544e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.679640061222015e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,7.149352313717827e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.679633512860164e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0004591600154526,287.42938232421875,294.1499938964844,288.1499938964844,286.9271850585937,288.7626647949219,288.1499938964844,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.46246809002082e-09,0.0009794580982998,-0.0081231668591499,0.0,0.0,0.0,-0.0065293097868561,60.0,0.7018866539001465,-0.0,-6.540843600078007e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.175168816000225e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.661920194048434e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,7.136264321161434e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.661913645686582e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004583194386214,287.42559814453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7520751953125,288.1499938964844,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252720759405747e-09,0.000977664371021,-0.0075735808350145,0.0,0.0,0.0,-0.0064253285527229,60.0,0.7000323534011841,-0.0,-6.516907546938455e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.175168816000225e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.661920194048434e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,7.136264321161434e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.661913645686582e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004583194386214,287.42559814453125,294.1499938964844,288.1499938964844,286.9170227050781,288.7520751953125,288.1499938964844,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252720759405747e-09,0.000977664371021,-0.0075735808350145,0.0,0.0,0.0,-0.0064253285527229,60.0,0.7000323534011841,-0.0,-6.516907546938455e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.160699119092897e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.646682883612812e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.125009869923815e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.646675607655196e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.000457596644992,287.4218444824219,294.1499938964844,288.1499938964844,286.9068603515625,288.74169921875,288.1499938964844,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723508182006753e-09,0.0009761219262145,-0.0071009653620421,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6983568072319031,-0.0,-6.496358651020273e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.160699119092897e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.646682883612812e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.125009869923815e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.646675607655196e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.000457596644992,287.4218444824219,294.1499938964844,288.1499938964844,286.9068603515625,288.74169921875,288.1499938964844,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723508182006753e-09,0.0009761219262145,-0.0071009653620421,0.0,0.0,0.0,-0.0063359108753502,60.0,0.6983568072319031,-0.0,-6.496358651020273e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.148757089860736e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.634105663280934e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.115720654837787e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.634099842514844e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004570000746753,287.41815185546875,294.1499938964844,288.1499938964844,286.8966979980469,288.73150634765625,288.1499938964844,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234654697063434e-09,0.0009748486918397,-0.0067108436487615,0.0,0.0,0.0,-0.0062621012330055,60.0,0.696875274181366,-0.0,-6.47942144382796e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.148757089860736e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.634105663280934e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,7.115720654837787e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.634099842514844e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004570000746753,287.41815185546875,294.1499938964844,288.1499938964844,286.8966979980469,288.73150634765625,288.1499938964844,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234654697063434e-09,0.0009748486918397,-0.0067108436487615,0.0,0.0,0.0,-0.0062621012330055,60.0,0.696875274181366,-0.0,-6.47942144382796e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.139515168499202e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.624374069971964e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.108532736310735e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.624367521610112e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004565384297166,287.4144897460937,294.1499938964844,288.1499938964844,286.88653564453125,288.72149658203125,288.1499938964844,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808233867668264e-09,0.0009738632361404,-0.0064089023508131,0.0,0.0,0.0,-0.0062049753032624,60.0,0.695597767829895,-0.0,-6.466327562293372e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.139515168499202e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.624374069971964e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.108532736310735e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.624367521610112e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004565384297166,287.4144897460937,294.1499938964844,288.1499938964844,286.88653564453125,288.72149658203125,288.1499938964844,287.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808233867668264e-09,0.0009738632361404,-0.0064089023508131,0.0,0.0,0.0,-0.0062049753032624,60.0,0.695597767829895,-0.0,-6.466327562293372e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.135850268648936e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.62051417445764e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,7.105682016117498e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.620507626095788e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000456355366623,287.4126892089844,294.1499938964844,288.1499938964844,286.8814392089844,288.7165832519531,288.1499938964844,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6950393915176392,-0.0,-6.461137758151382e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.132920240517706e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.617428440833464e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,7.103402458596975e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.617421892471611e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004562089743558,287.410888671875,294.1499938964844,288.1499938964844,286.8763427734375,288.711669921875,288.1499938964844,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977221729181e-09,0.0009731597383506,-0.0061933645047247,0.0,0.0,0.0,-0.0061641964130103,60.0,0.694533109664917,-0.0,-6.456988899117277e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.12924369913526e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.613556903786956e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.1005430072546e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.613550355425104e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0004560253291856,287.40728759765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7020263671875,288.1499938964844,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680090149809189e-09,0.0009727672440931,-0.0060731256380677,0.0,0.0,0.0,-0.0061414479278028,60.0,0.6936806440353394,-0.0,-6.451782041949627e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
