time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434280,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.12924369913526e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.613556903786956e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4777526855469,0.0,0.0,7.1005430072546e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.613550355425104e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0004560253291856,287.40728759765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7020263671875,288.1499938964844,287.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680090149809189e-09,0.0009727672440931,-0.0060731256380677,0.0,0.0,0.0,-0.0061414479278028,60.0,0.6936806440353394,-0.0,-6.451782041949627e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.128470992436633e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.61274272412993e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,7.099942013155669e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.612736175768076e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0004559867375064,287.40545654296875,294.1499938964844,288.1499938964844,286.8608703613281,288.6970520019531,288.1499938964844,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704167765956303e-09,0.0009726844145916,-0.0060477782972157,0.0,0.0,0.0,-0.0061366516165435,60.0,0.6933341026306152,-0.0,-6.450684963965615e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.128490637522192e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.612763824407013e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.099957292666659e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.61275727604516e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004559877270366,287.4037780761719,294.1499938964844,288.1499938964844,286.8559875488281,288.6925048828125,288.1499938964844,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706254985242595e-09,0.0009726862190291,-0.0060483254492282,0.0,0.0,0.0,-0.0061367549933493,60.0,0.6930599808692932,-0.0,-6.450708411875894e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.12986506591551e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.614210284780712e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.101025403244421e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.61420446401462e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004560563538689,287.4002685546875,294.1499938964844,288.1483459472656,286.8450622558594,288.68316650390625,288.14990234375,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687663647193972e-09,0.0009728319128043,-0.0060929711908102,0.0,0.0,0.0,-0.0061452016234397,60.0,0.6921012997627258,-0.0,-6.452641798659897e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.12986506591551e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.614210284780712e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.101025403244421e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.61420446401462e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004560563538689,287.4002685546875,294.1499938964844,288.1483459472656,286.8450622558594,288.68316650390625,288.14990234375,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.687663647193972e-09,0.0009728319128043,-0.0060929711908102,0.0,0.0,0.0,-0.0061452016234397,60.0,0.6921012997627258,-0.0,-6.452641798659897e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.13227631826885e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.61674959398806e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,7.102901145117357e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.61674377322197e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004561768146231,287.3968200683594,294.1499938964844,288.1434936523437,286.832763671875,288.6739196777344,288.1495361328125,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908204801,2.717628788673209e-09,0.00097308808472,-0.0061714896000921,0.0,0.0,0.0,-0.0061600566841661,60.0,0.6897410750389099,-0.0,-6.456041745650509e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.13227631826885e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.61674959398806e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,7.102901145117357e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.61674377322197e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004561768146231,287.3968200683594,294.1499938964844,288.1434936523437,286.832763671875,288.6739196777344,288.1495361328125,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908204801,2.717628788673209e-09,0.00097308808472,-0.0061714896000921,0.0,0.0,0.0,-0.0061600566841661,60.0,0.6897410750389099,-0.0,-6.456041745650509e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.13384137675166e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.618397598387672e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,7.10411841282621e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.61839105002582e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004562549584079,287.3951110839844,294.1499938964844,288.1399230957031,286.8260803222656,288.6693115234375,288.1491394042969,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257177975,2.73708611331358e-09,0.0009732544422149,-0.0062224734574556,0.0,0.0,0.0,-0.0061697023920714,60.0,0.6877798438072205,-0.0,-6.458249401930516e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.135674190474674e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.620327182346956e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.105543045327067e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.620321361580864e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004563465190585,287.3934020996094,294.1499938964844,288.1356506347656,286.8191223144531,288.6647033691406,288.1485595703125,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734521154314,2.759879880187554e-09,0.0009734493796713,-0.0062822005711495,0.0,0.0,0.0,-0.0061810021288692,60.0,0.6853293776512146,-0.0,-6.460837198574154e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.14004267542623e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.624927770346404e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.108940917532891e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.62492122198455e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004565647395793,287.3900146484375,294.1499938964844,288.12506103515625,286.8042297363281,288.6554870605469,288.1468200683594,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.8142335128933382e-09,0.000973914109636,-0.0064246240071952,0.0,0.0,0.0,-0.0062079476192593,60.0,0.6792274713516235,-0.0,-6.467008972776966e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.14004267542623e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.624927770346404e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,7.108940917532891e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.62492122198455e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004565647395793,287.3900146484375,294.1499938964844,288.12506103515625,286.8042297363281,288.6554870605469,288.1468200683594,287.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.8142335128933382e-09,0.000973914109636,-0.0064246240071952,0.0,0.0,0.0,-0.0062079476192593,60.0,0.6792274713516235,-0.0,-6.467008972776966e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.14530028239824e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.630463318899274e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,7.113030005712062e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.630457498133184e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004568273434415,287.3866577148437,294.1499938964844,288.11187744140625,286.7882385253906,288.6462097167969,288.1440734863281,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744764538481,2.879657845511474e-09,0.0009744735434651,-0.0065960553474724,0.0,0.0,0.0,-0.0062403809279203,60.0,0.6713400483131409,-0.0,-6.474441960335754e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.14530028239824e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.630463318899274e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,7.113030005712062e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.630457498133184e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004568273434415,287.3866577148437,294.1499938964844,288.11187744140625,286.7882385253906,288.6462097167969,288.1440734863281,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744764538481,2.879657845511474e-09,0.0009744735434651,-0.0065960553474724,0.0,0.0,0.0,-0.0062403809279203,60.0,0.6713400483131409,-0.0,-6.474441960335754e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.151452104561032e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.63694110396318e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.117814675439149e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.63693528319709e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004571346216835,287.38336181640625,294.1499938964844,288.0963134765625,286.7712097167969,288.6368408203125,288.1400146484375,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751312318257,2.9562263748061923e-09,0.0009751283214427,-0.0067966873757541,0.0,0.0,0.0,-0.0062783393077552,60.0,0.6617779731750488,-0.0,-6.483146108848814e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.151452104561032e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.63694110396318e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.117814675439149e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.63693528319709e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004571346216835,287.38336181640625,294.1499938964844,288.0963134765625,286.7712097167969,288.6368408203125,288.1400146484375,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751312318257,2.9562263748061923e-09,0.0009751283214427,-0.0067966873757541,0.0,0.0,0.0,-0.0062783393077552,60.0,0.6617779731750488,-0.0,-6.483146108848814e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.15842247195542e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.644281817600132e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.123235991457477e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.64427599683404e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.000457482819911,287.38006591796875,294.1499938964844,288.07861328125,286.7532043457031,288.6273193359375,288.134521484375,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0430016284554995e-09,0.0009758702944964,-0.0070240632630884,0.0,0.0,0.0,-0.006321357563138,60.0,0.6508247256278992,-0.0,-6.493018389619466e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.15842247195542e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.644281817600132e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.123235991457477e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.64427599683404e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.000457482819911,287.38006591796875,294.1499938964844,288.07861328125,286.7532043457031,288.6273193359375,288.134521484375,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0430016284554995e-09,0.0009758702944964,-0.0070240632630884,0.0,0.0,0.0,-0.006321357563138,60.0,0.6508247256278992,-0.0,-6.493018389619466e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.162223432213068e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.648283594287932e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.126191485440359e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.64827777352184e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004576726641971,287.3784484863281,294.1499938964844,288.06903076171875,286.7438659667969,288.6224975585937,288.1311340332031,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762779809534,3.0903133385606907e-09,0.0009762748959474,-0.0071480325423181,0.0,0.0,0.0,-0.0063448119908571,60.0,0.6447864174842834,-0.0,-6.498403593013792e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.166183008346708e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.65245344559662e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,7.129272125894204e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.65244835242629e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004578704829327,287.3768310546875,294.1499938964844,288.0589904785156,286.7343139648437,288.6176452636719,288.1273803710937,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139615678549034e-09,0.0009766963776201,-0.0072772181592881,0.0,0.0,0.0,-0.006369253154844,60.0,0.638484001159668,-0.0,-6.504018301711767e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.174658771371468e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.66137886280194e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.135863415896893e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.661373042035848e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004582938272505,287.3736267089844,294.1499938964844,288.0375671386719,286.71466064453125,288.6077575683594,288.1184997558594,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245139046370582e-09,0.0009775988291949,-0.007553715724498,0.0,0.0,0.0,-0.0064215660095214,60.0,0.624967098236084,-0.0,-6.516042816429035e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.174658771371468e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.66137886280194e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.135863415896893e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.661373042035848e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004582938272505,287.3736267089844,294.1499938964844,288.0375671386719,286.71466064453125,288.6077575683594,288.1184997558594,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.245139046370582e-09,0.0009775988291949,-0.007553715724498,0.0,0.0,0.0,-0.0064215660095214,60.0,0.624967098236084,-0.0,-6.516042816429035e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.180058259516954e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.667064296081662e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,7.140063098631799e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.667058475315572e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004585635324474,287.3717346191406,294.1499938964844,288.02398681640625,286.7025451660156,288.6017150878906,288.1122436523437,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.3123650489130796e-09,0.000978173688054,-0.0077298642136156,0.0,0.0,0.0,-0.0064548929221928,60.0,0.6163151264190674,-0.0,-6.523709572547888e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.183771180687472e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.670974395703524e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,7.142950926208869e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.670968574937432e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004587490402627,287.3704528808594,294.1499938964844,288.0146484375,286.6943054199219,288.5976257324219,288.1077575683594,287.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785724105313,3.358601174952014e-09,0.000978569034487,-0.0078510139137506,0.0,0.0,0.0,-0.0064778141677379,60.0,0.61037677526474,-0.0,-6.52898464181817e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.19346566661261e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.681182564236224e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.150491001084447e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.681177471065894e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004592332697939,287.3673400878906,294.1499938964844,287.9903869628906,286.6733703613281,288.5872497558594,288.09490966796875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796046651899,3.4793097292151742e-09,0.0009796011727303,-0.0081672957167029,0.0,0.0,0.0,-0.0065376544371247,60.0,0.594770073890686,-0.0,-6.542767749806444e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.19346566661261e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.681182564236224e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.150491001084447e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.681177471065894e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004592332697939,287.3673400878906,294.1499938964844,287.9903869628906,286.6733703613281,288.5872497558594,288.09490966796875,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796046651899,3.4793097292151742e-09,0.0009796011727303,-0.0081672957167029,0.0,0.0,0.0,-0.0065376544371247,60.0,0.594770073890686,-0.0,-6.542767749806444e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.203606168739498e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.6918607596308e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.15837741154246e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.691854938864708e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0004597397928591,287.3642272949219,294.1499938964844,287.9649963378906,286.6518859863281,288.57666015625,288.08026123046875,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806845337152,3.6055782803856565e-09,0.0009806809248402,-0.0084981443360447,0.0,0.0,0.0,-0.0066002514213323,60.0,0.5784243941307068,-0.0,-6.557200293855203e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.203606168739498e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.6918607596308e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.15837741154246e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.691854938864708e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0004597397928591,287.3642272949219,294.1499938964844,287.9649963378906,286.6518859863281,288.57666015625,288.08026123046875,287.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806845337152,3.6055782803856565e-09,0.0009806809248402,-0.0084981443360447,0.0,0.0,0.0,-0.0066002514213323,60.0,0.5784243941307068,-0.0,-6.557200293855203e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.208823757944629e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.69735556282103e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.162435940699652e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.69734974205494e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004600004467647,287.3626708984375,294.1499938964844,287.9519348144531,286.6409912109375,288.5712280273437,288.07208251953125,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705538608572397e-09,0.0009812365751713,-0.0086683928966522,0.0,0.0,0.0,-0.0066324626095592,60.0,0.569933295249939,-0.0,-6.56463328141399e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.214127203449608e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.702939860289916e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.166560681071132e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.702934767119586e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004602653498295,287.36114501953125,294.1499938964844,287.93865966796875,286.6299743652344,288.56573486328125,288.0633544921875,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736595477477067e-09,0.0009818013058975,-0.0088414326310157,0.0,0.0,0.0,-0.0066652023233473,60.0,0.5612893104553223,-0.0,-6.572192745579741e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.224925452144817e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.714310726849362e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.174959318945184e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.714305633679032e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004608047311194,287.3581237792969,294.1499938964844,287.91162109375,286.60772705078125,288.5545349121094,288.04449462890625,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057696613889e-09,0.0009829511400312,-0.0091937445104122,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5436166524887085,-0.0,-6.58759731209102e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.224925452144817e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,9.714310726849362e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.174959318945184e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.714305633679032e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004608047311194,287.3581237792969,294.1499938964844,287.91162109375,286.60772705078125,288.5545349121094,288.04449462890625,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057696613889e-09,0.0009829511400312,-0.0091937445104122,0.0,0.0,0.0,-0.0067318612709641,60.0,0.5436166524887085,-0.0,-6.58759731209102e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.235907782567664e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.725875133881344e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.183500565588474e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.725870040711015e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0004613533092197,287.3551025390625,294.1499938964844,287.88409423828125,286.5852355957031,288.54302978515625,288.0237731933594,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5255037546157837,-0.0,-6.60328325352566e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.235907782567664e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.725875133881344e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.183500565588474e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.725870040711015e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0004613533092197,287.3551025390625,294.1499938964844,287.88409423828125,286.5852355957031,288.54302978515625,288.0237731933594,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5255037546157837,-0.0,-6.60328325352566e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.246989793609828e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.737545042298734e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.192119664978236e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.737539949128404e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004619068640749,287.3521423339844,294.1499938964844,287.8562316894531,286.56256103515625,288.53125,288.0011291503906,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5070641040802002,-0.0,-6.619131909246789e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.246989793609828e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.737545042298734e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,7.192119664978236e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.737539949128404e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004619068640749,287.3521423339844,294.1499938964844,287.8562316894531,286.56256103515625,288.53125,288.0011291503906,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5070641040802002,-0.0,-6.619131909246789e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.258095087716356e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.74923896137625e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.200756954262033e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.74923386820592e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004624615830834,287.3492126464844,294.1499938964844,287.82830810546875,286.5398254394531,288.5191345214844,287.97686767578125,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.488455593585968,-0.0,-6.635031724044893e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.258095087716356e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.74923896137625e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.200756954262033e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.74923386820592e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004624615830834,287.3492126464844,294.1499938964844,287.82830810546875,286.5398254394531,288.5191345214844,287.97686767578125,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.488455593585968,-0.0,-6.635031724044893e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.26364227780141e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.755080827744678e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.205071597127244e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.755075734574348e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0004627387097571,287.3477478027344,294.1499938964844,287.8143615722656,286.5284729003906,288.5129699707031,287.9642028808594,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4791231751441955,-0.0,-6.642981276172577e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.269166184822096e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.760897228261456e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.209367322502658e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.760892135091126e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004630146140698,287.3463134765625,294.1499938964844,287.80047607421875,286.5171203613281,288.5067443847656,287.9512023925781,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4698014259338379,-0.0,-6.650901696048096e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
