time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436620,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.280136873712765e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.772449993761256e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.21789983799681e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.772444900590926e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004635626100935,287.34344482421875,294.1499938964844,287.77294921875,286.4945068359375,288.4940795898437,287.9244384765625,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4512421190738678,-0.0,-6.666646612529803e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.280136873712765e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.772449993761256e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.21789983799681e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.772444900590926e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004635626100935,287.34344482421875,294.1499938964844,287.77294921875,286.4945068359375,288.4940795898437,287.9244384765625,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4512421190738678,-0.0,-6.666646612529803e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.287513239542022e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.78021780611016e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,7.223637658171356e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.780212712939829e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004639310936909,287.34149169921875,294.1499938964844,287.7545166015625,286.4792175292969,288.4853210449219,287.9057006835937,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358396872878,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4387433528900146,-0.0,-6.677244357433666e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.290953312302008e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.7838397778105e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.226313027786091e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.783834684640168e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004641029227059,287.3406066894531,294.1499938964844,287.7459716796875,286.4720764160156,288.48114013671875,287.8967590332031,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480659201741,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4329071044921875,-0.0,-6.68218902433182e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.301542741013692e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.794990182854237e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.234548684209585e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.794985817279668e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004646318557206,287.3377990722656,294.1499938964844,287.7196960449219,286.449951171875,288.46795654296875,287.86846923828125,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825167376765194e-09,0.0009911098750308,-0.011693550273776,0.0,0.0,0.0,-0.0072048553265631,60.0,0.4149516522884369,-0.0,-6.697421639501044e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.301542741013692e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.794990182854237e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.234548684209585e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.794985817279668e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004646318557206,287.3377990722656,294.1499938964844,287.7196960449219,286.449951171875,288.46795654296875,287.86846923828125,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825167376765194e-09,0.0009911098750308,-0.011693550273776,0.0,0.0,0.0,-0.0072048553265631,60.0,0.4149516522884369,-0.0,-6.697421639501044e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.311828762292862e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.805822628550231e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.242549327202141e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.805817535379902e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004651456838473,287.33502197265625,294.1499938964844,287.6943664550781,286.42822265625,288.4545593261719,287.83984375,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953262688900395e-09,0.0009922052267938,-0.0120291505008935,0.0,0.0,0.0,-0.0072683580219745,60.0,0.3974820375442505,-0.0,-6.712235034456171e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.311828762292862e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.805822628550231e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.242549327202141e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.805817535379902e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004651456838473,287.33502197265625,294.1499938964844,287.6943664550781,286.42822265625,288.4545593261719,287.83984375,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953262688900395e-09,0.0009922052267938,-0.0120291505008935,0.0,0.0,0.0,-0.0072683580219745,60.0,0.3974820375442505,-0.0,-6.712235034456171e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.316838986705989e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.811097697820514e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.246445602504537e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.811093332245946e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004653959185816,287.3336486816406,294.1499938964844,287.6820983886719,286.4175109863281,288.4477844238281,287.8254699707031,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925948187708,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3890060782432556,-0.0,-6.719455569736965e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.321726247435436e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.816244710236788e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.250247290357947e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.81624034466222e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004656400706153,287.332275390625,294.1499938964844,287.670166015625,286.4069519042969,288.44091796875,287.8111572265625,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3806989789009094,-0.0,-6.726504153675705e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.331078035756946e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.826091991271824e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.257520337589085e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.826087625697256e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0004661072161979,287.3295593261719,294.1499938964844,287.6473083496094,286.3862609863281,288.4271240234375,287.7828063964844,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.364698976278305,-0.0,-6.739999491855998e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.331078035756946e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.826091991271824e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.257520337589085e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.826087625697256e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0004661072161979,287.3295593261719,294.1499938964844,287.6473083496094,286.3862609863281,288.4271240234375,287.7828063964844,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.364698976278305,-0.0,-6.739999491855998e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.339777170680465e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.83525242190808e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.264286250574514e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.835248056333512e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004665417363867,287.3268737792969,294.1499938964844,287.6260070800781,286.3662414550781,288.41314697265625,287.75506591796875,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3496353328227997,-0.0,-6.75256472959518e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.339777170680465e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.83525242190808e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.264286250574514e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.835248056333512e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004665417363867,287.3268737792969,294.1499938964844,287.6260070800781,286.3662414550781,288.41314697265625,287.75506591796875,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3496353328227997,-0.0,-6.75256472959518e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.347633022116496e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.843525185715408e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.270395872183144e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.84352082014084e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004669341433327,287.32421875,294.1499938964844,287.6064758300781,286.3469543457031,288.3990783691406,287.7282409667969,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3356399834156036,-0.0,-6.763922044683568e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.347633022116496e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.843525185715408e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.270395872183144e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.84352082014084e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004669341433327,287.32421875,294.1499938964844,287.6064758300781,286.3469543457031,288.3990783691406,287.7282409667969,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098945702008e-09,0.0009960177121683,-0.013197174295783,0.0,0.0,0.0,-0.007489379029721,60.0,0.3356399834156036,-0.0,-6.763922044683568e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.354464418720454e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.85071892500855e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.275709504028782e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.850714559433982e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004672754148487,287.3216247558594,294.1499938964844,287.5888977050781,286.3285217285156,288.3849182128906,287.70263671875,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3228573799133301,-0.0,-6.773804983595255e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.354464418720454e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.85071892500855e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.275709504028782e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.850714559433982e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004672754148487,287.3216247558594,294.1499938964844,287.5888977050781,286.3285217285156,288.3849182128906,287.70263671875,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3228573799133301,-0.0,-6.773804983595255e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.357446833746508e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.853859228314832e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.278029079316184e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.853854862740263e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0004674243682529,287.3203125,294.1499938964844,287.5809020996094,286.3196716308594,288.3778076171875,287.6903686523437,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3169614672660827,-0.0,-6.778120820172262e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.360098192701116e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.856651013251394e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,7.280090358108282e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.856646647676826e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,0.0004675567906815,287.31903076171875,294.1499938964844,287.573486328125,286.31103515625,288.3706970214844,287.67852783203125,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3114277720451355,-0.0,-6.781958461488102e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.364313154947013e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.861089347396046e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,7.283368904609233e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.861084981821476e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.000467767327791,287.3164978027344,294.1499938964844,287.5604553222656,286.2945861816406,288.35650634765625,287.6561889648437,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3015013039112091,-0.0,-6.78806060250281e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.364313154947013e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.861089347396046e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,7.283368904609233e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.861084981821476e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.000467767327791,287.3164978027344,294.1499938964844,287.5604553222656,286.2945861816406,288.35650634765625,287.6561889648437,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3015013039112091,-0.0,-6.78806060250281e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.36649230425246e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.86338418442756e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.285063475137576e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.863379818852992e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004678761761169,287.3145751953125,294.1499938964844,287.5522766113281,286.2828369140625,288.3457336425781,287.6405334472656,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338391729582335e-09,0.0009980251779779,-0.0138121377676725,0.0,0.0,0.0,-0.0076057510450482,60.0,0.2950096428394317,-0.0,-6.791215412249585e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.366986341774464e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.863904415396972e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,7.285448373295367e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.863900049822404e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.000467900885269,287.31396484375,294.1499938964844,287.54998779296875,286.2792663574219,288.34234619140625,287.63580322265625,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639981814908879e-09,0.0009980776812881,-0.0138282291591167,0.0,0.0,0.0,-0.0076087960042059,60.0,0.2931558787822723,-0.0,-6.79193021824176e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.368548489874227e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.86554950941354e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.286662730621174e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.865545143838972e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0004679788835346,287.3114624023437,294.1499938964844,287.5417785644531,286.2650451660156,288.3282775878906,287.6176147460937,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659384072487228e-09,0.000998243689537,-0.0138790579512715,0.0,0.0,0.0,-0.0076184147037565,60.0,0.2864544093608856,-0.0,-6.794188323056005e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.368548489874227e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.86554950941354e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.286662730621174e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.865545143838972e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.0004679788835346,287.3114624023437,294.1499938964844,287.5417785644531,286.2650451660156,288.3282775878906,287.6176147460937,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659384072487228e-09,0.000998243689537,-0.0138790579512715,0.0,0.0,0.0,-0.0076184147037565,60.0,0.2864544093608856,-0.0,-6.794188323056005e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.369671170134096e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.866731124930084e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.287535845534876e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.866726759355517e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004680349666159,287.3090209960937,294.1499938964844,287.5351867675781,286.25177001953125,288.3143310546875,287.6017150878906,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673313818732595e-09,0.0009983627824112,-0.0139155499637126,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2811034321784973,-0.0,-6.795810492121745e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.369671170134096e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.866731124930084e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.287535845534876e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.866726759355517e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004680349666159,287.3090209960937,294.1499938964844,287.5351867675781,286.25177001953125,288.3143310546875,287.6017150878906,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673313818732595e-09,0.0009983627824112,-0.0139155499637126,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2811034321784973,-0.0,-6.795810492121745e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.370069892611356e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.867150947684422e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,7.28784580132924e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.867146582109854e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0004680549027398,287.30780029296875,294.1499938964844,287.5325012207031,286.2455139160156,288.30743408203125,287.5945129394531,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2788258790969848,-0.0,-6.796385321194975e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.370348561787978e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.867444168776274e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,7.288062624866143e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.867439803201704e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004680687852669,287.3066101074219,294.1499938964844,287.5301513671875,286.23944091796875,288.300537109375,287.5878295898437,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2768190205097198,-0.0,-6.796785356755208e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.37056465772912e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.867671906249598e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.28823069948703e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.867667540675028e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.000468079582788,287.30419921875,294.1499938964844,287.52655029296875,286.2279052734375,288.28692626953125,287.5758972167969,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2735533714294433,-0.0,-6.797093021759792e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.37056465772912e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.867671906249598e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.28823069948703e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.867667540675028e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,0.000468079582788,287.30419921875,294.1499938964844,287.52655029296875,286.2279052734375,288.28692626953125,287.5758972167969,287.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2735533714294433,-0.0,-6.797093021759792e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.370353654958308e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.867448534350842e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.288065535249189e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.867444896372037e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004680690180975,287.3018493652344,294.1499938964844,287.52423095703125,286.2171325683594,288.27349853515625,287.5658264160156,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2712284326553345,-0.0,-6.796778961870586e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.370353654958308e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.867448534350842e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.288065535249189e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.867444896372037e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004680690180975,287.3018493652344,294.1499938964844,287.52423095703125,286.2171325683594,288.27349853515625,287.5658264160156,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2712284326553345,-0.0,-6.796778961870586e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.3697031843476e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.866763866739348e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.287559856195003e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.86675950116478e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004680365091189,287.2995300292969,294.1499938964844,287.5231018066406,286.20703125,288.2602844238281,287.557373046875,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2697198390960693,-0.0,-6.795828966232875e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.3697031843476e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.866763866739348e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.287559856195003e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.86675950116478e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0004680365091189,287.2995300292969,294.1499938964844,287.5231018066406,286.20703125,288.2602844238281,287.557373046875,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2697198390960693,-0.0,-6.795828966232875e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.368628525407983e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.865632455330342e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.286723848665133e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.865628089755774e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004679828416556,287.2972106933594,294.1499938964844,287.5230407714844,286.1975402832031,288.2472839355469,287.550537109375,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660033330912029e-09,0.0009982492774724,-0.0138807585462927,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2690049111843109,-0.0,-6.794264351128734e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.368628525407983e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.865632455330342e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,7.286723848665133e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.865628089755774e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004679828416556,287.2972106933594,294.1499938964844,287.5230407714844,286.1975402832031,288.2472839355469,287.550537109375,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660033330912029e-09,0.0009982492774724,-0.0138807585462927,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2690049111843109,-0.0,-6.794264351128734e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.367934399051592e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.864901221590117e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.286183972610161e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.86489758361131e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004679481789935,287.29608154296875,294.1499938964844,287.5233764648437,286.1929931640625,288.2408752441406,287.5477294921875,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2689273655414581,-0.0,-6.793254669901216e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
