time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438960,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.367131133330986e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.864055027719588e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.285558967851102e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.86405066214502e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004679080448113,287.2949523925781,294.1499938964844,287.52392578125,286.1885681152344,288.23455810546875,287.5452880859375,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2690070569515228,-0.0,-6.792085827100891e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.36519427341409e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.86201484920457e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.284052844624966e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.862011211225764e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.000467811274575,287.292724609375,294.1499938964844,287.5256652832031,286.1800537109375,288.2220764160156,287.5413818359375,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2696146070957184,-0.0,-6.78927065678181e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.36519427341409e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.86201484920457e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.284052844624966e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.862011211225764e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.000467811274575,287.292724609375,294.1499938964844,287.5256652832031,286.1800537109375,288.2220764160156,287.5413818359375,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2696146070957184,-0.0,-6.78927065678181e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.363268327433616e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.859987039817496e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.282554724952206e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.85998340183869e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0004677150864154,287.2908630371094,294.1499938964844,287.5276794433594,286.1732177734375,288.2117614746094,287.5390319824219,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095764311329e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2705260217189789,-0.0,-6.786473960573859e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.362863784190267e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.859561396297067e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.282239675987512e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.8595570307225e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.000467694888357,287.29052734375,294.1499938964844,287.5281066894531,286.17193603515625,288.2098388671875,287.5386962890625,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2707409858703613,-0.0,-6.785886341731384e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.360114199807867e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.856665565166622e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.280101272044703e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.856661927187817e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004675575473811,287.288330078125,294.1499938964844,287.5311889648437,286.16412353515625,288.1978759765625,287.5370483398437,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737469909947e-09,0.0009973404230549,-0.0136022912338376,0.0,0.0,0.0,-0.007566041778773,60.0,0.272308737039566,-0.0,-6.78189522318462e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.360114199807867e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.856665565166622e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.280101272044703e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.856661927187817e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004675575473811,287.288330078125,294.1499938964844,287.5311889648437,286.16412353515625,288.1978759765625,287.5370483398437,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737469909947e-09,0.0009973404230549,-0.0136022912338376,0.0,0.0,0.0,-0.007566041778773,60.0,0.272308737039566,-0.0,-6.78189522318462e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.356962254969405e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.85334554570727e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.277649274328724e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.853341907728463e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004674000665545,287.28619384765625,294.1499938964844,287.53472900390625,286.1565246582031,288.1861877441406,287.5364074707031,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514407153128786e-09,0.0009970040991902,-0.0134992552921175,0.0,0.0,0.0,-0.0075465440750122,60.0,0.2742582261562347,-0.0,-6.777321459594532e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.356962254969405e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.85334554570727e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.277649274328724e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.853341907728463e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004674000665545,287.28619384765625,294.1499938964844,287.53472900390625,286.1565246582031,288.1861877441406,287.5364074707031,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514407153128786e-09,0.0009970040991902,-0.0134992552921175,0.0,0.0,0.0,-0.0075465440750122,60.0,0.2742582261562347,-0.0,-6.777321459594532e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.35524221858941e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.8515345598571e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.276311225723475e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.851530921878292e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.000467314152047,287.2851257324219,294.1499938964844,287.5366516113281,286.1528015136719,288.1804504394531,287.53643798828125,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.275352418422699,-0.0,-6.774827454592014e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.353417408419772e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.849612979451194e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.27489241398871e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.849609341472389e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.00046722299885,287.2840881347656,294.1499938964844,287.5386657714844,286.14910888671875,288.1747741699219,287.5366516113281,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2765082716941833,-0.0,-6.772182103986779e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.34948620852083e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.845472959568724e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.271834329003468e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.845469321589916e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004670266062021,287.281982421875,294.1499938964844,287.5428466796875,286.1417541503906,288.16363525390625,287.5375671386719,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2789514064788818,-0.0,-6.76648426178872e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.34948620852083e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.845472959568724e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.271834329003468e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.845469321589916e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004670266062021,287.281982421875,294.1499938964844,287.5428466796875,286.1417541503906,288.16363525390625,287.5375671386719,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2789514064788818,-0.0,-6.76648426178872e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.345186117570849e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.840945131145418e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.26849029888399e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.84094149316661e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004668118199333,287.2799377441406,294.1499938964844,287.5471496582031,286.13446044921875,288.1527404785156,287.5390625,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.3675384137363835e-09,0.0009957482106983,-0.0131144914776086,0.0,0.0,0.0,-0.0074737346731126,60.0,0.281537652015686,-0.0,-6.760256354709783e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.345186117570849e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.840945131145418e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.26849029888399e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.84094149316661e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004668118199333,287.2799377441406,294.1499938964844,287.5471496582031,286.13446044921875,288.1527404785156,287.5390625,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.3675384137363835e-09,0.0009957482106983,-0.0131144914776086,0.0,0.0,0.0,-0.0074737346731126,60.0,0.281537652015686,-0.0,-6.760256354709783e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.340546966996044e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.836059325607494e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.264881423907354e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.836055687628686e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004665800952352,287.27789306640625,294.1499938964844,287.551513671875,286.1270751953125,288.14208984375,287.54107666015625,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2841818928718567,-0.0,-6.753540304771377e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.340546966996044e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.836059325607494e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.264881423907354e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.836055687628686e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004665800952352,287.27789306640625,294.1499938964844,287.551513671875,286.1270751953125,288.14208984375,287.54107666015625,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2841818928718567,-0.0,-6.753540304771377e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.335595677839592e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.83084537438117e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.261030259542167e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.830841736402364e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004663327417802,287.2759094238281,294.1499938964844,287.5557556152344,286.1195678710937,288.1317443847656,287.5434875488281,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2868004739284515,-0.0,-6.746376612909445e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.335595677839592e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.83084537438117e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.261030259542167e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.830841736402364e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004663327417802,287.2759094238281,294.1499938964844,287.5557556152344,286.1195678710937,288.1317443847656,287.5434875488281,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2868004739284515,-0.0,-6.746376612909445e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.333012712886556e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.828125621424988e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.259021367644891e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.82812198344618e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004662037244997,287.27490234375,294.1499938964844,287.5578308105469,286.1157531738281,288.12664794921875,287.5448303222656,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157447250067435e-09,0.0009944502962753,-0.0127168195322155,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2880728244781494,-0.0,-6.742641289747553e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.33036717469804e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.825339657254516e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.2569637268316e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.82533601927571e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,0.0004660715640056,287.27392578125,294.1499938964844,287.559814453125,286.1118469238281,288.12164306640625,287.5462341308594,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.289308100938797,-0.0,-6.738816438200956e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.32490947889164e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.819591650739312e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.252718933159485e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.819588740356266e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004657989484257,287.27197265625,294.1499938964844,287.56353759765625,286.1038818359375,288.11181640625,287.54913330078125,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2916353940963745,-0.0,-6.730929413834019e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.32490947889164e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.819591650739312e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.252718933159485e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.819588740356266e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004657989484257,287.27197265625,294.1499938964844,287.56353759765625,286.1038818359375,288.11181640625,287.54913330078125,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2916353940963745,-0.0,-6.730929413834019e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.319720993516968e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.814128134166822e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,7.248682959470898e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.814124496188016e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004655397788155,287.27020263671875,294.1499938964844,287.56658935546875,286.0962219238281,288.1029663085937,287.5518798828125,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.293542206287384,-0.0,-6.723436740685429e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.319264063378796e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.813647193368524e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.248327892739326e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.813643555389716e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004655169323086,287.2700500488281,294.1499938964844,287.5668334960937,286.0955505371094,288.1022033691406,287.5520935058594,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2936959862709045,-0.0,-6.722776646483909e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.313482587458566e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.807558672036976e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.243830623337999e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.807555034058169e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.000465228134999,287.2681884765625,294.1499938964844,287.569580078125,286.0868225097656,288.09283447265625,287.5550231933594,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2954140901565552,-0.0,-6.714432032595141e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.313482587458566e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.807558672036976e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.243830623337999e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.807555034058169e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.000465228134999,287.2681884765625,294.1499938964844,287.569580078125,286.0868225097656,288.09283447265625,287.5550231933594,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2954140901565552,-0.0,-6.714432032595141e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.307617438025773e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.801381384022534e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.239268597913906e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.801378473639488e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.000464935117634,287.2663269042969,294.1499938964844,287.5716247558594,286.0776062011719,288.08367919921875,287.55780029296875,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2967080473899841,-0.0,-6.705972310783181e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.307617438025773e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.801381384022534e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.239268597913906e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.801378473639488e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.000464935117634,287.2663269042969,294.1499938964844,287.5716247558594,286.0776062011719,288.08367919921875,287.55780029296875,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2967080473899841,-0.0,-6.705972310783181e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.304669947596268e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.798277460504325e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.236975943669677e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.798274550121278e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004647878813557,287.265380859375,294.1499938964844,287.5723571777344,286.0727844238281,288.0791931152344,287.55908203125,287.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2971678078174591,-0.0,-6.701723265223336e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.301720274379476e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.795171354198828e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.234681834233925e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.795168443815784e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0004646405577659,287.26446533203125,294.1499938964844,287.5729064941406,286.0678100585937,288.0747375488281,287.560302734375,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2974969744682312,-0.0,-6.697472798578019e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.295841300627215e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.78898096946068e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,7.23010889487341e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.788977331481874e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004643469001166,287.2626647949219,294.1499938964844,287.5732727050781,286.0574035644531,288.06597900390625,287.5624389648437,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2977186441421509,-0.0,-6.689003839710497e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.295841300627215e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.78898096946068e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,7.23010889487341e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.788977331481874e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004643469001166,287.2626647949219,294.1499938964844,287.5732727050781,286.0574035644531,288.06597900390625,287.5624389648437,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2977186441421509,-0.0,-6.689003839710497e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.290021262131631e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.782851702766492e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.225582521641627e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.782848792383449e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,0.0004640561819542,287.2608947753906,294.1499938964844,287.5726318359375,286.0462951660156,288.057373046875,287.56414794921875,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2973114848136902,-0.0,-6.680625830313147e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.290021262131631e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.782851702766492e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.225582521641627e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.782848792383449e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,0.0004640561819542,287.2608947753906,294.1499938964844,287.5726318359375,286.0462951660156,288.057373046875,287.56414794921875,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2973114848136902,-0.0,-6.680625830313147e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.284304542234167e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.77683230303228e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.2211361839436e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.776828665053472e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.0004637706151697,287.2591552734375,294.1499938964844,287.5708312988281,286.034423828125,288.0488586425781,287.5653076171875,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2961703538894653,-0.0,-6.67240200868946e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.284304542234167e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.77683230303228e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.2211361839436e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.776828665053472e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.0004637706151697,287.2591552734375,294.1499938964844,287.5708312988281,286.034423828125,288.0488586425781,287.5653076171875,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2961703538894653,-0.0,-6.67240200868946e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.278728248318656e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.77095915004611e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,7.216798258014023e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.770956239663064e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0004634920333046,287.2574157714844,294.1499938964844,287.5678100585937,286.021728515625,288.0404968261719,287.5658874511719,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.00706297904253,60.0,0.2942474782466888,-0.0,-6.664383533916407e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.278728248318656e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.77095915004611e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,7.216798258014023e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.770956239663064e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0004634920333046,287.2574157714844,294.1499938964844,287.5678100585937,286.021728515625,288.0404968261719,287.5658874511719,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.00706297904253,60.0,0.2942474782466888,-0.0,-6.664383533916407e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.275988122681156e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.768073505256324e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.214667130028829e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.76807059487328e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.00046335515799,287.2565612792969,294.1499938964844,287.5657653808594,286.0150146484375,288.03631591796875,287.5658874511719,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2929530441761017,-0.0,-6.660445706074827e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.273300383938476e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.765243885340168e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,7.212577475002035e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.765240974957123e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,0.0004632209311239,287.2557067871094,294.1499938964844,287.5633850097656,286.0080871582031,288.0321960449219,287.565673828125,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664549723267,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2914206683635711,-0.0,-6.656584616848704e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.268068242818116e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.759733075043188e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.208507304312661e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.75973016466014e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004629595496226,287.2540283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.02392578125,287.564697265625,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955377221107,0.0,0.0,0.0,-0.0069970958866178,60.0,0.287636935710907,-0.0,-6.649069916875305e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.268068242818116e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.759733075043188e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.208507304312661e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.75973016466014e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004629595496226,287.2540283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.02392578125,287.564697265625,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955377221107,0.0,0.0,0.0,-0.0069970958866178,60.0,0.287636935710907,-0.0,-6.649069916875305e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.263033280149102e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.754431084729732e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,7.204590656328946e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.754428174346684e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0004627080343198,287.2523803710937,294.1499938964844,287.54998779296875,285.97784423828125,288.0157165527344,287.5628356933594,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310726746916,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2828786969184875,-0.0,-6.64184298670989e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.263033280149102e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.754431084729732e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,7.204590656328946e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.754428174346684e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0004627080343198,287.2523803710937,294.1499938964844,287.54998779296875,285.97784423828125,288.0157165527344,287.5628356933594,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310726746916,0.0,0.0,0.0,-0.0069659771397709,60.0,0.2828786969184875,-0.0,-6.64184298670989e-08,0.0,283.1764221191406,287.1597900390625,291.5479736328125,292.0011901855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.637559768034752e-21,3.318779884017376e-21,3.318779884017376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
