time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.000466952798888,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0004917237674817,296.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,0.0003631855070125,296.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0004917237674817,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0023325260262936,293.2950744628906,294.1499938964844,284.2444152832031,284.2444152832031,291.6683959960937,291.3694152832031,293.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049760020337998,9.680141133117104e-09,0.0049759922549128,-0.0204689800739288,0.0,0.0,0.0,-0.029599716886878,60.0,-58.170936584472656,-0.0,-1.687734197730606e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.000466952798888,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0004917237674817,296.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,0.0003631855070125,296.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0004917237674817,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0023325260262936,293.2950744628906,294.1499938964844,284.2444152832031,284.2444152832031,291.6683959960937,291.3694152832031,293.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049760020337998,9.680141133117104e-09,0.0049759922549128,-0.0204689800739288,0.0,0.0,0.0,-0.029599716886878,60.0,-58.170936584472656,-0.0,-1.687734197730606e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.496496204519644e-05,296.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001000026750261,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,7.386163633782417e-05,296.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001000026750261,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0004743696481455,293.2943725585937,294.1499938964844,284.2357788085937,284.2357788085937,291.4688415527344,289.4431457519531,293.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118384379893,7.427933823578314e-09,0.0010118309874087,-0.0185132101178169,0.0,0.0,0.0,-0.0084873801097273,60.0,-15.3421630859375,-0.0,-6.980469891004759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,9.496496204519644e-05,296.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001000026750261,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,7.386163633782417e-05,296.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001000026750261,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0004743696481455,293.2943725585937,294.1499938964844,284.2357788085937,284.2357788085937,291.4688415527344,289.4431457519531,293.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118384379893,7.427933823578314e-09,0.0010118309874087,-0.0185132101178169,0.0,0.0,0.0,-0.0084873801097273,60.0,-15.3421630859375,-0.0,-6.980469891004759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,9.495346603216603e-05,296.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,9.999057510867716e-05,296.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.385270146187395e-05,296.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,9.999057510867716e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.000474312226288,293.2940979003906,294.1499938964844,284.2303771972656,284.2303771972656,291.4036865234375,288.6988220214844,293.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.237527022141421e-09,0.0010117129422724,-0.0180129911750555,0.0,0.0,0.0,-0.0084006395190954,60.0,-9.51491355895996,-0.0,-6.978780220379123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.480729204369708e-05,296.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.983664494939148e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.373900734819472e-05,296.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.983664494939148e-05,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0004735820693895,293.2938537597656,294.1499938964844,284.22430419921875,284.22430419921875,291.3391418457031,288.076904296875,293.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101626394316,7.052341821633945e-09,0.0010101556545123,-0.0175279192626476,0.0,0.0,0.0,-0.0083089675754308,60.0,-7.394617557525635,-0.0,-6.95730975053266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.452675294596702e-05,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.95412192423828e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,7.352080865530297e-05,296.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.95412192423828e-05,297.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0004721806908491,293.2933349609375,294.1499938964844,284.21026611328125,284.21026611328125,291.2119140625,287.114013671875,293.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.341125965118408,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.452675294596702e-05,296.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.95412192423828e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,7.352080865530297e-05,296.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.95412192423828e-05,297.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0004721806908491,293.2933349609375,294.1499938964844,284.21026611328125,284.21026611328125,291.2119140625,287.114013671875,293.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.341125965118408,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.427165059605612e-05,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,9.927258361130951e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.332239329116419e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.927258361130951e-05,296.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0004709064087364,293.29278564453125,294.1499938964844,284.19390869140625,284.19390869140625,291.0870361328125,286.4218139648437,293.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.195408821105957,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.427165059605612e-05,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,9.927258361130951e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.332239329116419e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.927258361130951e-05,296.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0004709064087364,293.29278564453125,294.1499938964844,284.19390869140625,284.19390869140625,291.0870361328125,286.4218139648437,293.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.195408821105957,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,9.404448792338373e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.903337195282802e-05,296.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,7.314571121241897e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.903337195282802e-05,296.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004697716794908,293.292236328125,294.1499938964844,284.17547607421875,284.17547607421875,290.9643859863281,285.9141845703125,293.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.17223072052002,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,9.404448792338373e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.903337195282802e-05,296.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,7.314571121241897e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.903337195282802e-05,296.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004697716794908,293.292236328125,294.1499938964844,284.17547607421875,284.17547607421875,290.9643859863281,285.9141845703125,293.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.17223072052002,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.38463126658462e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.882469021249564e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.299157732632011e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.882469021249564e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004687817709054,293.2916259765625,294.1499938964844,284.1552124023437,284.1552124023437,290.8438415527344,285.5341796875,293.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167444229125977,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.38463126658462e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.882469021249564e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.299157732632011e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.882469021249564e-05,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004687817709054,293.2916259765625,294.1499938964844,284.1552124023437,284.1552124023437,290.8438415527344,285.5341796875,293.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167444229125977,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.375805529998615e-05,296.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.873174712993205e-05,296.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,7.292292866623029e-05,296.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,9.873174712993205e-05,296.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004683408769778,293.2913513183594,294.1499938964844,284.1444702148437,284.1444702148437,290.7843017578125,285.3797302246094,293.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035234555602,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.167043685913086,-0.0,-6.804166474694284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.367638267576694e-05,296.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,9.864573803497478e-05,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.285940955625847e-05,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.864573803497478e-05,296.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0004679328994825,293.2910461425781,294.1499938964844,284.13336181640625,284.13336181640625,290.72528076171875,285.2439880371094,293.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643313372161174e-09,0.0009981067851185,-0.0138369565829634,0.0,0.0,0.0,-0.0076104504987597,60.0,-6.167463302612305,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,9.849023626884446e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.274455128936097e-05,296.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.849023626884446e-05,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004671952920034,293.2904052734375,294.1499938964844,284.11016845703125,284.11016845703125,290.6086120605469,285.0177307128906,293.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.4593374265721195e-09,0.0009965335484594,-0.013354985974729,0.0,0.0,0.0,-0.007519245147705,60.0,-6.17022180557251,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,9.849023626884446e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.274455128936097e-05,296.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.849023626884446e-05,296.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004671952920034,293.2904052734375,294.1499938964844,284.11016845703125,284.11016845703125,290.6086120605469,285.0177307128906,293.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.4593374265721195e-09,0.0009965335484594,-0.013354985974729,0.0,0.0,0.0,-0.007519245147705,60.0,-6.17022180557251,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.33953997446224e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.83498539426364e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.83498539426364e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004665293381549,293.2897644042969,294.1499938964844,284.0859069824219,284.0859069824219,290.4937744140625,284.8383483886719,293.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.174901485443115,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.33953997446224e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.83498539426364e-05,296.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.83498539426364e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004665293381549,293.2897644042969,294.1499938964844,284.0859069824219,284.0859069824219,290.4937744140625,284.8383483886719,293.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.174901485443115,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.326986037194727e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,7.254322554217651e-05,296.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0004659022670239,293.2890930175781,294.1499938964844,284.0607604980469,284.0607604980469,290.38067626953125,284.6937255859375,293.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.180844783782959,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.326986037194727e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,7.254322554217651e-05,296.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0004659022670239,293.2890930175781,294.1499938964844,284.0607604980469,284.0607604980469,290.38067626953125,284.6937255859375,293.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.180844783782959,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,9.314765338785946e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.808896720642224e-05,296.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.808896720642224e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.00046529181418,293.2884216308594,294.1499938964844,284.0350341796875,284.0350341796875,290.2692565917969,284.575439453125,293.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.187535285949707,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,9.314765338785946e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.808896720642224e-05,296.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.808896720642224e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.00046529181418,293.2884216308594,294.1499938964844,284.0350341796875,284.0350341796875,290.2692565917969,284.575439453125,293.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.187535285949707,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.308703010901807e-05,296.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.802512067835778e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.240102422656491e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.802512067835778e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0004649889888241,293.2880554199219,294.1499938964844,284.02203369140625,284.02203369140625,290.21417236328125,284.524169921875,293.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047390810883e-09,0.0009918278083205,-0.0119133098050951,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.191035270690918,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.30265596252866e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.796144877327606e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.235399243654683e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.796144877327606e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,0.0004646869492717,293.2877197265625,294.1499938964844,284.0089416503906,284.0089416503906,290.15948486328125,284.477294921875,293.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714317697968e-09,0.0009911836823448,-0.0117159429937601,0.0,0.0,0.0,-0.0072090961039066,60.0,-6.194591522216797,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.290627349400891e-05,296.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.000464086071588,293.2869873046875,294.1499938964844,283.9827575683594,283.9827575683594,290.05133056640625,284.3946533203125,293.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989906839095,4.683853305209595e-09,0.0009899021824821,-0.0113233141601085,0.0,0.0,0.0,-0.0071348035708069,60.0,-6.201770305633545,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.290627349400891e-05,296.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.000464086071588,293.2869873046875,294.1499938964844,283.9827575683594,283.9827575683594,290.05133056640625,284.3946533203125,293.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989906839095,4.683853305209595e-09,0.0009899021824821,-0.0113233141601085,0.0,0.0,0.0,-0.0071348035708069,60.0,-6.201770305633545,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0004634947981685,293.2862548828125,294.1499938964844,283.9566955566406,283.9566955566406,289.9447631835937,284.3241882324219,293.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886455954983,4.5363774958673275e-09,0.0009886410553008,-0.0109369289129972,0.0,0.0,0.0,-0.0070616928860545,60.0,-6.2089362144470215,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0004634947981685,293.2862548828125,294.1499938964844,283.9566955566406,283.9566955566406,289.9447631835937,284.3241882324219,293.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886455954983,4.5363774958673275e-09,0.0009886410553008,-0.0109369289129972,0.0,0.0,0.0,-0.0070616928860545,60.0,-6.2089362144470215,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.26734137465246e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.758956730365752e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.207932503661141e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.758956730365752e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0004629228787962,293.2854919433594,294.1499938964844,283.9310302734375,283.9310302734375,289.8397216796875,284.2632751464844,293.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393736485752697e-09,0.000987421371974,-0.0105632068589329,0.0,0.0,0.0,-0.0069909794256091,60.0,-6.216032981872559,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.26734137465246e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501220703125,0.0,0.0,9.758956730365752e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.207932503661141e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.758956730365752e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0004629228787962,293.2854919433594,294.1499938964844,283.9310302734375,283.9310302734375,289.8397216796875,284.2632751464844,293.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393736485752697e-09,0.000987421371974,-0.0105632068589329,0.0,0.0,0.0,-0.0069909794256091,60.0,-6.216032981872559,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.747558215167372e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0004623822169378,293.2846984863281,294.1499938964844,283.906005859375,283.906005859375,289.7362060546875,284.2099304199219,293.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258881691754368e-09,0.000986268161796,-0.0102098817005753,0.0,0.0,0.0,-0.0069241262972354,60.0,-6.223047733306885,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.747558215167372e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0004623822169378,293.2846984863281,294.1499938964844,283.906005859375,283.906005859375,289.7362060546875,284.2099304199219,293.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258881691754368e-09,0.000986268161796,-0.0102098817005753,0.0,0.0,0.0,-0.0069241262972354,60.0,-6.223047733306885,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,9.251415031030774e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.74218564806506e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,7.195545185822994e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483825683594,0.0,0.0,9.74218564806506e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0004621273255906,293.2843017578125,294.1499938964844,283.893798828125,283.893798828125,289.6849975585937,284.18560791015625,293.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857286931946,4.19531431816722e-09,0.0009857245022431,-0.0100433304905891,0.0,0.0,0.0,-0.0068926126696169,60.0,-6.22652530670166,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.24655978451483e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,9.737072832649574e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.191768963821232e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,9.737072832649574e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0004618848033715,293.2839050292969,294.1499938964844,283.8818359375,283.8818359375,289.6341857910156,284.16265869140625,293.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134822262358284e-09,0.0009852072689682,-0.0098848370835185,0.0,0.0,0.0,-0.0068626240827143,60.0,-6.229983806610107,-0.0,-6.617867853719872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.237699123332276e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.727742144605144e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.184877176769078e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,9.727742144605144e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0004614422214217,293.2830810546875,294.1499938964844,283.8587951660156,283.8587951660156,289.5336303710937,284.12030029296875,293.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024435451555064e-09,0.0009842632571235,-0.0095956120640039,0.0,0.0,0.0,-0.0068079004995524,60.0,-6.236845016479492,-0.0,-6.605191060771176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.237699123332276e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.727742144605144e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.184877176769078e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,9.727742144605144e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0004614422214217,293.2830810546875,294.1499938964844,283.8587951660156,283.8587951660156,289.5336303710937,284.12030029296875,293.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024435451555064e-09,0.0009842632571235,-0.0095956120640039,0.0,0.0,0.0,-0.0068079004995524,60.0,-6.236845016479492,-0.0,-6.605191060771176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,9.230135765392332e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.719777153804898e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,7.17899456503801e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.719777153804898e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0004610643954947,293.2822265625,294.1499938964844,283.8371276855469,283.8371276855469,289.4345397949219,284.0819091796875,293.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.93020149758172e-09,0.0009834574302658,-0.009348708204925,0.0,0.0,0.0,-0.0067611844278872,60.0,-6.243621826171875,-0.0,-6.594378731961116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
