time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,9.230135765392332e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.719777153804898e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,7.17899456503801e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.719777153804898e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0004610643954947,293.2822265625,294.1499938964844,283.8371276855469,283.8371276855469,289.4345397949219,284.0819091796875,293.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.93020149758172e-09,0.0009834574302658,-0.009348708204925,0.0,0.0,0.0,-0.0067611844278872,60.0,-6.243621826171875,-0.0,-6.594378731961116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,9.224047971656546e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.713367035146804e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.713367035146804e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0004607603186741,293.2813720703125,294.1499938964844,283.81707763671875,283.81707763671875,289.3368835449219,284.0469055175781,293.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.250288963317871,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,9.224047971656546e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.713367035146804e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,7.174260099418461e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.713367035146804e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0004607603186741,293.2813720703125,294.1499938964844,283.81707763671875,283.81707763671875,289.3368835449219,284.0469055175781,293.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.250288963317871,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.17079674359411e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,9.708678408060224e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.0004605379072017,293.2804870605469,294.1499938964844,283.79888916015625,283.79888916015625,289.2406311035156,284.01470947265625,293.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988874268535255e-09,0.0009823343716561,-0.0090046469122171,0.0,0.0,0.0,-0.0066960854455828,60.0,-6.256807327270508,-0.0,-6.579327305189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,9.219595813192429e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,9.708678408060224e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.17079674359411e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,9.708678408060224e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.0004605379072017,293.2804870605469,294.1499938964844,283.79888916015625,283.79888916015625,289.2406311035156,284.01470947265625,293.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988874268535255e-09,0.0009823343716561,-0.0090046469122171,0.0,0.0,0.0,-0.0066960854455828,60.0,-6.256807327270508,-0.0,-6.579327305189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.218027116730808e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.707026765681805e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.707026765681805e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0004604595305863,293.280029296875,294.1499938964844,283.79058837890625,283.79058837890625,289.19305419921875,283.9995422363281,293.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.2599945068359375,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,9.2169240815565e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.705864795250818e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,7.168718730099499e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,9.705864795250818e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.0004604044370353,293.2795715332031,294.1499938964844,283.7828369140625,283.7828369140625,289.14581298828125,283.9849548339844,293.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.263123989105225,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,9.216182661475614e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.705084084998816e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.705084084998816e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0004603673878591,293.2786560058594,294.1499938964844,283.76910400390625,283.76910400390625,289.0523986816406,283.95733642578125,293.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756361000029074e-09,0.0009819706901907,-0.0088932206854224,0.0,0.0,0.0,-0.0066750026308,60.0,-6.2691826820373535,-0.0,-6.574456534735873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,9.216182661475614e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485656738281,0.0,0.0,9.705084084998816e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.705084084998816e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0004603673878591,293.2786560058594,294.1499938964844,283.76910400390625,283.76910400390625,289.0523986816406,283.95733642578125,293.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756361000029074e-09,0.0009819706901907,-0.0088932206854224,0.0,0.0,0.0,-0.0066750026308,60.0,-6.2691826820373535,-0.0,-6.574456534735873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,9.217522892868146e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.706495620775968e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,7.169184391386807e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,9.706495620775968e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.000460434355773,293.2777099609375,294.1499938964844,283.7579650878906,283.7579650878906,288.9603881835937,283.93170166015625,293.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.7730631952115345e-09,0.0009821134153753,-0.0089369835332036,0.0,0.0,0.0,-0.0066832820884883,60.0,-6.274926662445068,-0.0,-6.576369315780539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,9.217522892868146e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.706495620775968e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,7.169184391386807e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,9.706495620775968e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.000460434355773,293.2777099609375,294.1499938964844,283.7579650878906,283.7579650878906,288.9603881835937,283.93170166015625,293.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.7730631952115345e-09,0.0009821134153753,-0.0089369835332036,0.0,0.0,0.0,-0.0066832820884883,60.0,-6.274926662445068,-0.0,-6.576369315780539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.000460614246549,293.2767333984375,294.1499938964844,283.74969482421875,283.74969482421875,288.86981201171875,283.907958984375,293.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982500729151,3.8179259753690076e-09,0.0009824970038607,-0.0090545313432812,0.0,0.0,0.0,-0.0067055225372314,60.0,-6.280308246612549,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.000460614246549,293.2767333984375,294.1499938964844,283.74969482421875,283.74969482421875,288.86981201171875,283.907958984375,293.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982500729151,3.8179259753690076e-09,0.0009824970038607,-0.0090545313432812,0.0,0.0,0.0,-0.0067055225372314,60.0,-6.280308246612549,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.22719482332468e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,9.716680506244302e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,7.176707003964111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,9.716680506244302e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0004609175084624,293.2757263183594,294.1499938964844,283.7445068359375,283.7445068359375,288.7806091308594,283.8861083984375,293.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831475326791,3.89356280550146e-09,0.0009831436909735,-0.0092527102679014,0.0,0.0,0.0,-0.006743018515408,60.0,-6.285294532775879,-0.0,-6.590177292764565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.22719482332468e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,9.716680506244302e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,7.176707003964111e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,9.716680506244302e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0004609175084624,293.2757263183594,294.1499938964844,283.7445068359375,283.7445068359375,288.7806091308594,283.8861083984375,293.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831475326791,3.89356280550146e-09,0.0009831436909735,-0.0092527102679014,0.0,0.0,0.0,-0.006743018515408,60.0,-6.285294532775879,-0.0,-6.590177292764565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,9.231232979800552e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.72093257587403e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,9.72093257587403e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,0.0004611191980075,293.2752380371094,294.1499938964844,283.7431640625,283.7431640625,288.736572265625,283.8759155273437,293.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.943864346211967e-09,0.0009835737291723,-0.0093845063820481,0.0,0.0,0.0,-0.0067679551430046,60.0,-6.287632465362549,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.183544948929921e-05,296.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0004613566561602,293.27471923828125,294.1499938964844,283.74267578125,283.74267578125,288.69287109375,283.8662414550781,293.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.00309252412967e-09,0.0009840801358222,-0.0095396917313337,0.0,0.0,0.0,-0.0067973169498145,60.0,-6.2898712158203125,-0.0,-6.602741109418275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.000461947201984,293.273681640625,294.1499938964844,283.7444152832031,283.7444152832031,288.6065673828125,283.8485107421875,293.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853437077254,4.15038314827143e-09,0.0009853396331891,-0.0099256075918674,0.0,0.0,0.0,-0.0068703345023095,60.0,-6.294066905975342,-0.0,-6.619655579243044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.000461947201984,293.273681640625,294.1499938964844,283.7444152832031,283.7444152832031,288.6065673828125,283.8485107421875,293.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853437077254,4.15038314827143e-09,0.0009853396331891,-0.0099256075918674,0.0,0.0,0.0,-0.0068703345023095,60.0,-6.294066905975342,-0.0,-6.619655579243044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,9.26301145227626e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.754396887728944e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,7.204564462881535e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.754396887728944e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0004627066082321,293.2726135253906,294.1499938964844,283.75,283.75,288.52166748046875,283.83319091796875,293.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869633940979,4.339784975826433e-09,0.000986959086731,-0.0104218535125255,0.0,0.0,0.0,-0.0069642290472984,60.0,-6.29792070388794,-0.0,-6.641437977350506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,9.26301145227626e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.754396887728944e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,7.204564462881535e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.754396887728944e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0004627066082321,293.2726135253906,294.1499938964844,283.75,283.75,288.52166748046875,283.83319091796875,293.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869633940979,4.339784975826433e-09,0.000986959086731,-0.0104218535125255,0.0,0.0,0.0,-0.0069642290472984,60.0,-6.29792070388794,-0.0,-6.641437977350506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.28066947381012e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.772992052603512e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,7.218298560474068e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.772992052603512e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004635886580217,293.2715148925781,294.1499938964844,283.7599792480469,283.7599792480469,288.43829345703125,283.82080078125,293.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559777888601957e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.3010663986206055,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.28066947381012e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.772992052603512e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,7.218298560474068e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.772992052603512e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004635886580217,293.2715148925781,294.1499938964844,283.7599792480469,283.7599792480469,288.43829345703125,283.82080078125,293.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559777888601957e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.3010663986206055,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,9.299415251007304e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0004645250446628,293.2704162597656,294.1499938964844,283.7745361328125,283.7745361328125,288.3564147949219,283.81182861328125,293.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.302279472351074,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,9.299415251007304e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0004645250446628,293.2704162597656,294.1499938964844,283.7745361328125,283.7745361328125,288.3564147949219,283.81182861328125,293.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.302279472351074,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,9.30920141399838e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0004650138725992,293.26983642578125,294.1499938964844,283.7834777832031,283.7834777832031,288.3160400390625,283.8088073730469,293.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.302026271820068,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.813630458666012e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.248314068419859e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.813630458666012e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0004655163793358,293.2692565917969,294.1499938964844,283.7934265136719,283.7934265136719,288.27606201171875,283.806884765625,293.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.301209926605225,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,9.331184992333874e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.82618730631657e-05,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,7.257588731590658e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.82618730631657e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.00046611201833,293.2685852050781,294.1499938964844,283.8061218261719,283.8061218261719,288.23052978515625,283.8061218261719,293.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942271281033,5.189139340444626e-09,0.0009942218894138,-0.0126471184194087,0.0,0.0,0.0,-0.0073852906934916,60.0,-6.299598693847656,-0.0,-6.739556113188884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,9.340194810647516e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,9.835675155045465e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.264596206368878e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,9.835675155045465e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004665620799642,293.2680969238281,294.1499938964844,283.8163146972656,283.8163146972656,288.1973571777344,283.8066101074219,293.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411900416016,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.297964096069336,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004676613898482,293.26690673828125,294.1499938964844,283.8428955078125,283.8428955078125,288.1202697753906,283.8113098144531,293.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.292740821838379,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004676613898482,293.26690673828125,294.1499938964844,283.8428955078125,283.8428955078125,288.1202697753906,283.8113098144531,293.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.292740821838379,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.3852671852801e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.883138409350067e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.299652497749776e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,9.883138409350067e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004688135231845,293.26568603515625,294.1499938964844,283.8729248046875,283.8729248046875,288.0448913574219,283.8211975097656,293.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862933694089634e-09,0.0009999835165217,-0.0144122950732707,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.285685062408447,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.3852671852801e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.883138409350067e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.299652497749776e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,9.883138409350067e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004688135231845,293.26568603515625,294.1499938964844,283.8729248046875,283.8729248046875,288.0448913574219,283.8211975097656,293.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862933694089634e-09,0.0009999835165217,-0.0144122950732707,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.285685062408447,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,9.409369522472844e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0004700174904428,293.2644348144531,294.1499938964844,283.90606689453125,283.90606689453125,287.97125244140625,283.8363647460937,293.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163220156452098e-09,0.0010025512892752,-0.0151989310979843,0.0,0.0,0.0,-0.0078681847080588,60.0,-6.276965141296387,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,9.409369522472844e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0004700174904428,293.2644348144531,294.1499938964844,283.90606689453125,283.90606689453125,287.97125244140625,283.8363647460937,293.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163220156452098e-09,0.0010025512892752,-0.0151989310979843,0.0,0.0,0.0,-0.0078681847080588,60.0,-6.276965141296387,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,9.421803406439722e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.921612218022346e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.32806947780773e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,9.921612218022346e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0004706385952886,293.2637939453125,294.1499938964844,283.9237060546875,283.9237060546875,287.9350891113281,283.8459777832031,293.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038822656497,6.3181291309888366e-09,0.001003875862807,-0.0156047223135828,0.0,0.0,0.0,-0.0079449797049164,60.0,-6.272019863128662,-0.0,-6.871091073890059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,9.434487583348528e-05,296.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,9.934970148606226e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,7.337934948736802e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,9.934970148606226e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0004712722147814,293.2631530761719,294.1499938964844,283.9420166015625,283.9420166015625,287.8993530273437,283.8569030761719,293.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052337311208,6.476164493562919e-09,0.0010052272118628,-0.016018696129322,0.0,0.0,0.0,-0.0080233244225382,60.0,-6.266729831695557,-0.0,-6.889604975413023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,9.449405479244888e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,9.950678941095248e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,7.34953791834414e-05,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,9.950678941095248e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0004720173601526,293.2624206542969,294.1499938964844,283.9638977050781,283.9638977050781,287.8587341308594,283.8710021972656,293.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068231495097,6.6620211569556895e-09,0.0010068165138363,-0.0165055356919765,0.0,0.0,0.0,-0.0081154610961675,60.0,-6.2602314949035645,-0.0,-6.911409400345292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.358242146437988e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,0.000472576386528,293.2618713378906,294.1499938964844,283.9804992675781,283.9804992675781,287.8291931152344,283.88238525390625,293.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.8014527343507325e-09,0.0010080087231472,-0.0168707631528377,0.0,0.0,0.0,-0.0081845838576555,60.0,-6.25519609451294,-0.0,-6.927790252575505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,9.487667557550594e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408142089844,0.0,0.0,9.990971011575311e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,9.990971011575311e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004739286378026,293.2605285644531,294.1499938964844,284.021240234375,284.021240234375,287.7607727050781,283.9126892089844,293.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.138723390198721e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.242475986480713,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
