time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,9.487667557550594e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408142089844,0.0,0.0,9.990971011575311e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,9.990971011575311e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004739286378026,293.2605285644531,294.1499938964844,284.021240234375,284.021240234375,287.7607727050781,283.9126892089844,293.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.138723390198721e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.242475986480713,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,9.51566471485421e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,0.0001002045319182,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.40107279852964e-05,296.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001002045319182,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0004753271641675,293.2591857910156,294.1499938964844,284.0639038085937,284.0639038085937,287.69415283203125,283.94744873046875,293.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487539477324391e-09,0.0010138754732906,-0.0186677891761064,0.0,0.0,0.0,-0.0085247065871953,60.0,-6.2287445068359375,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,9.51566471485421e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,0.0001002045319182,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.40107279852964e-05,296.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001002045319182,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0004753271641675,293.2591857910156,294.1499938964844,284.0639038085937,284.0639038085937,287.69415283203125,283.94744873046875,293.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487539477324391e-09,0.0010138754732906,-0.0186677891761064,0.0,0.0,0.0,-0.0085247065871953,60.0,-6.2287445068359375,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001005086669465,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.423535862471908e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0001005086669465,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0004767698410432,293.2577819824219,294.1499938964844,284.10821533203125,284.10821533203125,287.6293029785156,283.9862060546875,292.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84737075321118e-09,0.0010169523302465,-0.0196102038025856,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.214157581329346,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.54454590100795e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001005086669465,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.423535862471908e-05,296.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0001005086669465,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0004767698410432,293.2577819824219,294.1499938964844,284.10821533203125,284.10821533203125,287.6293029785156,283.9862060546875,292.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84737075321118e-09,0.0010169523302465,-0.0196102038025856,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.214157581329346,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,9.559302270645276e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,0.0001006640595733,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,7.435012958012521e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0001006640595733,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0004775069537572,293.257080078125,294.1499938964844,284.1308898925781,284.1308898925781,287.5975952148437,284.0069885253906,292.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031220133375427e-09,0.0010185244027525,-0.0200916957110166,0.0,0.0,0.0,-0.0087942313402891,60.0,-6.2065863609313965,-0.0,-7.073103347465803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,9.574259456712753e-05,296.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0001008215622277,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.446646486641839e-05,296.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0001008215622277,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0004782540781889,293.2563781738281,294.1499938964844,284.15386962890625,284.15386962890625,287.5662841796875,284.0285949707031,292.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201260447502,8.21756884761271e-09,0.0010201177792623,-0.0205797161906957,0.0,0.0,0.0,-0.0088866129517555,60.0,-6.198863983154297,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,9.604740625945853e-05,296.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,7.470353739336133e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.000479776674183,293.25494384765625,294.1499938964844,284.2005920410156,284.2005920410156,287.5050354003906,284.0738830566406,292.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733617630809e-09,0.0010233651846647,-0.021574230864644,0.0,0.0,0.0,-0.009074879810214,60.0,-6.183041095733643,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,9.604740625945853e-05,296.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,7.470353739336133e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.000479776674183,293.25494384765625,294.1499938964844,284.2005920410156,284.2005920410156,287.5050354003906,284.0738830566406,292.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733617630809e-09,0.0010233651846647,-0.021574230864644,0.0,0.0,0.0,-0.009074879810214,60.0,-6.183041095733643,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,9.635913011152296e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001014708032016,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001014708032016,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0004813337873201,293.2534484863281,294.1499938964844,284.248046875,284.248046875,287.4455261230469,284.1216125488281,292.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912239402532,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.166810512542725,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,9.635913011152296e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001014708032016,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23590087890625,0.0,0.0,0.0001014708032016,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0004813337873201,293.2534484863281,294.1499938964844,284.248046875,284.248046875,287.4455261230469,284.1216125488281,292.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912239402532,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.166810512542725,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.519308564951643e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0004829207318834,293.251953125,294.1499938964844,284.2959899902344,284.2959899902344,287.3877868652344,284.1712646484375,292.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.0236276350915431,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.150318622589111,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.519308564951643e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0004829207318834,293.251953125,294.1499938964844,284.2959899902344,284.2959899902344,287.3877868652344,284.1712646484375,292.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.0236276350915431,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.150318622589111,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0004845319781452,293.2504272460937,294.1499938964844,284.3440856933594,284.3440856933594,287.331787109375,284.2222595214844,292.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.1336989402771,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0004845319781452,293.2504272460937,294.1499938964844,284.3440856933594,284.3440856933594,287.331787109375,284.2222595214844,292.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.1336989402771,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,9.71620829659514e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.0004853447317145,293.2496337890625,294.1499938964844,284.3681030273437,284.3681030273437,287.304443359375,284.24810791015625,292.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035250374116,9.986132809558512e-09,0.0010352404788136,-0.025210577994585,0.0,0.0,0.0,-0.0097633646801114,60.0,-6.125380992889404,-0.0,-7.307203730988476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.234375,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.000486161065055,293.24884033203125,294.1499938964844,284.3920593261719,284.3920593261719,287.2775573730469,284.27410888671875,292.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369915980845,1.0189742383204248e-08,0.0010369814699515,-0.025743618607521,0.0,0.0,0.0,-0.0098643023520708,60.0,-6.117078304290772,-0.0,-7.331804852128698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,9.765601134859024e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001028364786179,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,7.595467468490824e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001028364786179,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0004878119798377,293.24725341796875,294.1499938964844,284.4395751953125,284.4395751953125,287.2249755859375,284.3262939453125,292.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405130451545,1.06015232148593e-08,0.0010405024513602,-0.0268215760588645,0.0,0.0,0.0,-0.0100684389472007,60.0,-6.100609302520752,-0.0,-7.381684241636324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,9.765601134859024e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23345947265625,0.0,0.0,0.0001028364786179,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,7.595467468490824e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,0.0001028364786179,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372741699219,0.0,0.0,0.0004878119798377,293.24725341796875,294.1499938964844,284.4395751953125,284.4395751953125,287.2249755859375,284.3262939453125,292.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405130451545,1.06015232148593e-08,0.0010405024513602,-0.0268215760588645,0.0,0.0,0.0,-0.0100684389472007,60.0,-6.100609302520752,-0.0,-7.381684241636324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004896259633824,293.24560546875,294.1499938964844,284.4864196777344,284.4864196777344,287.1740417480469,284.37841796875,292.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.0854268074035645,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004896259633824,293.24560546875,294.1499938964844,284.4864196777344,284.4864196777344,287.1740417480469,284.37841796875,292.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058942735195,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.0854268074035645,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,9.837884135777132e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0004914226592518,293.24395751953125,294.1499938964844,284.5322265625,284.5322265625,287.1246643066406,284.4301452636719,292.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.071656227111816,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,9.837884135777132e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314758300781,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0004914226592518,293.24395751953125,294.1499938964844,284.5322265625,284.5322265625,287.1246643066406,284.4301452636719,292.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502119257045253e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.071656227111816,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001039206617861,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0001039206617861,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.00049295485951,293.2422790527344,294.1499938964844,284.57672119140625,284.57672119140625,287.076904296875,284.4808044433594,292.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.188429088472276e-08,0.001051471219398,-0.0301789883524179,0.0,0.0,0.0,-0.0107043618336319,60.0,-6.056704044342041,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,9.868557390291244e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001039206617861,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0001039206617861,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.234130859375,0.0,0.0,0.00049295485951,293.2422790527344,294.1499938964844,284.57672119140625,284.57672119140625,287.076904296875,284.4808044433594,292.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.188429088472276e-08,0.001051471219398,-0.0301789883524179,0.0,0.0,0.0,-0.0107043618336319,60.0,-6.056704044342041,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,9.88154497463256e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0001040574279613,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,7.685646414756775e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0001040574279613,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,0.0004936036420986,293.24139404296875,294.1499938964844,284.598388671875,284.598388671875,287.0536499023437,284.5055236816406,292.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528669226914,1.2046112551900023e-08,0.0010528549319133,-0.0306024570018053,0.0,0.0,0.0,-0.0107845831662416,60.0,-6.048182487487793,-0.0,-7.558004710972457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,9.89330728771165e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,0.0001041812865878,296.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22930908203125,0.0,0.0,7.694794476265088e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.0001041812865878,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0004941911902278,293.24053955078125,294.1499938964844,284.6195983886719,284.6195983886719,287.03082275390625,284.5296936035156,292.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541202500462,1.2192662879328964e-08,0.0010541080264374,-0.030985951423645,0.0,0.0,0.0,-0.0108572347089648,60.0,-6.039046764373779,-0.0,-7.576008442811144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,9.91182096186094e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.000104376253148,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.709194323979318e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.000104376253148,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0004951159935444,293.2388000488281,294.1499938964844,284.6605834960937,284.6605834960937,286.9861755371094,284.5766296386719,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.24233370257798e-08,0.0010560806840658,-0.0315895490348339,0.0,0.0,0.0,-0.0109715908765792,60.0,-6.019084453582764,-0.0,-7.60438965130561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,9.91182096186094e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.000104376253148,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.709194323979318e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.000104376253148,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0004951159935444,293.2388000488281,294.1499938964844,284.6605834960937,284.6605834960937,286.9861755371094,284.5766296386719,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560931405052,1.24233370257798e-08,0.0010560806840658,-0.0315895490348339,0.0,0.0,0.0,-0.0109715908765792,60.0,-6.019084453582764,-0.0,-7.60438965130561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.923304605763406e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001044971795636,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.71812628954649e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001044971795636,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0004956896300427,293.23699951171875,294.1499938964844,284.6993713378906,284.6993713378906,286.9430847167969,284.62109375,292.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573168983682,1.2566414575587714e-08,0.0010573043255135,-0.0319639220833778,0.0,0.0,0.0,-0.0110425213351845,60.0,-5.996204853057861,-0.0,-7.622020348208025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,9.923304605763406e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0001044971795636,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.71812628954649e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001044971795636,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0004956896300427,293.23699951171875,294.1499938964844,284.6993713378906,284.6993713378906,286.9430847167969,284.62109375,292.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573168983682,1.2566414575587714e-08,0.0010573043255135,-0.0319639220833778,0.0,0.0,0.0,-0.0110425213351845,60.0,-5.996204853057861,-0.0,-7.622020348208025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.932179091265424e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001045906319632,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.725028262939304e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001045906319632,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0004961329395882,293.2351989746094,294.1499938964844,284.73565673828125,284.73565673828125,286.9014587402344,284.6629333496094,292.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582624236121,1.2676983018877765e-08,0.001058249734342,-0.0322532206773757,0.0,0.0,0.0,-0.0110973343253135,60.0,-5.971925258636475,-0.0,-7.635658505478204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,9.932179091265424e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001045906319632,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,7.725028262939304e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001045906319632,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0004961329395882,293.2351989746094,294.1499938964844,284.73565673828125,284.73565673828125,286.9014587402344,284.6629333496094,292.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582624236121,1.2676983018877765e-08,0.001058249734342,-0.0322532206773757,0.0,0.0,0.0,-0.0110973343253135,60.0,-5.971925258636475,-0.0,-7.635658505478204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004966484848409,293.2333679199219,294.1499938964844,284.7691650390625,284.7691650390625,286.8612060546875,284.7020568847656,292.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805584148622984e-08,0.0010593492770567,-0.0325896926224231,0.0,0.0,0.0,-0.0111610870808362,60.0,-5.949281692504883,-0.0,-7.6515362934515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004966484848409,293.2333679199219,294.1499938964844,284.7691650390625,284.7691650390625,286.8612060546875,284.7020568847656,292.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805584148622984e-08,0.0010593492770567,-0.0325896926224231,0.0,0.0,0.0,-0.0111610870808362,60.0,-5.949281692504883,-0.0,-7.6515362934515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242126464844,0.0,0.0,9.946901263901964e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22430419921875,0.0,0.0,0.0001047456607921,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242126464844,0.0,0.0,7.736479165032506e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001047456607921,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0004968683351762,293.232421875,294.1499938964844,284.7847900390625,284.7847900390625,286.84161376953125,284.72052001953125,292.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860409626114231e-08,0.001059818197973,-0.0327331349253654,0.0,0.0,0.0,-0.0111882667988538,60.0,-5.938679218292236,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,9.950680396286772e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,0.0001047854602802,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,7.739418651908636e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001047854602802,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0004970571026206,293.23150634765625,294.1499938964844,284.7995910644531,284.7995910644531,286.82232666015625,284.7382507324219,292.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907498181391476e-08,0.0010602207621559,-0.0328563340008258,0.0,0.0,0.0,-0.0112116103991866,60.0,-5.928328514099121,-0.0,-7.664131373985583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,9.95629234239459e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0004973374307155,293.2295837402344,294.1499938964844,284.8266296386719,284.8266296386719,286.7846374511719,284.7713928222656,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.908301830291748,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,9.95629234239459e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0004973374307155,293.2295837402344,294.1499938964844,284.8266296386719,284.8266296386719,286.7846374511719,284.7713928222656,292.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.908301830291748,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,9.959223825717344e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,0.0001048754202201,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,7.746063056401908e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001048754202201,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.0004974838229827,293.2276916503906,294.1499938964844,284.8500061035156,284.8500061035156,286.74810791015625,284.8011169433594,292.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611440520733,1.301393304231624e-08,0.0010611310135573,-0.0331347920000553,0.0,0.0,0.0,-0.011264375410974,60.0,-5.8892669677734375,-0.0,-7.67729559925101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,9.959223825717344e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212219238281,0.0,0.0,0.0001048754202201,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,7.746063056401908e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001048754202201,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,0.0004974838229827,293.2276916503906,294.1499938964844,284.8500061035156,284.8500061035156,286.74810791015625,284.8011169433594,292.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611440520733,1.301393304231624e-08,0.0010611310135573,-0.0331347920000553,0.0,0.0,0.0,-0.011264375410974,60.0,-5.8892669677734375,-0.0,-7.67729559925101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
