time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,9.963572665583342e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0001049212223733,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,7.749445649096742e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001049212223733,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22320556640625,0.0,0.0,0.0004977011121809,293.2257385253906,294.1499938964844,284.87164306640625,284.87164306640625,286.7126770019531,284.8275756835937,292.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068119919523724e-08,0.0010615942301228,-0.0332765579223632,0.0,0.0,0.0,-0.0112912375479936,60.0,-5.871710777282715,-0.0,-7.68400241213385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,9.963572665583342e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2199401855469,0.0,0.0,0.0001049212223733,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,7.749445649096742e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.0001049212223733,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22320556640625,0.0,0.0,0.0004977011121809,293.2257385253906,294.1499938964844,284.87164306640625,284.87164306640625,286.7126770019531,284.8275756835937,292.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068119919523724e-08,0.0010615942301228,-0.0332765579223632,0.0,0.0,0.0,-0.0112912375479936,60.0,-5.871710777282715,-0.0,-7.68400241213385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0004982545506209,293.2237548828125,294.1499938964844,284.8937072753906,284.8937072753906,286.6783142089844,284.85223388671875,292.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.857033729553223,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177429199219,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22186279296875,0.0,0.0,0.0004982545506209,293.2237548828125,294.1499938964844,284.8937072753906,284.8937072753906,286.6783142089844,284.85223388671875,292.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.857033729553223,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.983028576243667e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21795654296875,0.0,0.0,0.0001051260987878,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,7.76457745814696e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21710205078125,0.0,0.0,0.0001051260987878,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,0.0004986729472875,293.2227783203125,294.1499938964844,284.90484619140625,284.90484619140625,286.6614990234375,284.8642272949219,292.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.331052423836354e-08,0.0010636665392667,-0.0339107103645801,0.0,0.0,0.0,-0.0114114051684737,60.0,-5.851149559020996,-0.0,-7.714039895745375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,9.993403364205732e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.0001052353545674,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,7.77264722273685e-05,296.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164306640625,0.0,0.0,0.0001052353545674,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0004991912283003,293.2217712402344,294.1499938964844,284.91607666015625,284.91607666015625,286.6449584960937,284.8760986328125,292.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647851740941,1.3439795054637216e-08,0.0010647717863321,-0.0342488810420036,0.0,0.0,0.0,-0.011475489474833,60.0,-5.846283435821533,-0.0,-7.730082529633364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.000100203375041,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,0.0001055189786711,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.000500536581967,293.2197265625,294.1499938964844,284.9386901855469,284.9386901855469,286.6125793457031,284.8997802734375,292.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775376395130934e-08,0.0010676408419385,-0.0351267009973526,0.0,0.0,0.0,-0.0116418497636914,60.0,-5.839766502380371,-0.0,-7.771805599077197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.000100203375041,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,0.0001055189786711,296.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,0.000500536581967,293.2197265625,294.1499938964844,284.9386901855469,284.9386901855469,286.6125793457031,284.8997802734375,292.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775376395130934e-08,0.0010676408419385,-0.0351267009973526,0.0,0.0,0.0,-0.0116418497636914,60.0,-5.839766502380371,-0.0,-7.771805599077197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001058901470969,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,7.821010512998328e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001058901470969,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0005022972472943,293.2176818847656,294.1499938964844,284.9614562988281,284.9614562988281,286.58111572265625,284.92352294921875,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214547761071117e-08,0.0010713957017287,-0.0362753681838512,0.0,0.0,0.0,-0.0118595631793141,60.0,-5.837854385375977,-0.0,-7.82657707532053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0001058901470969,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,7.821010512998328e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001058901470969,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0005022972472943,293.2176818847656,294.1499938964844,284.9614562988281,284.9614562988281,286.58111572265625,284.92352294921875,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214547761071117e-08,0.0010713957017287,-0.0362753681838512,0.0,0.0,0.0,-0.0118595631793141,60.0,-5.837854385375977,-0.0,-7.82657707532053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0001009886327665,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001063458985299,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.854672003304586e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001063458985299,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,0.0005044591380283,293.215576171875,294.1499938964844,284.9842834472656,284.9842834472656,286.55059814453125,284.947509765625,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760209988802,1.4753791965915752e-08,0.0010760062141343,-0.0376855880022048,0.0,0.0,0.0,-0.012126887217164,60.0,-5.84048318862915,-0.0,-7.894092846072456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0001009886327665,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0001063458985299,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,7.854672003304586e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001063458985299,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.0,0.0,0.0005044591380283,293.215576171875,294.1499938964844,284.9842834472656,284.9842834472656,286.55059814453125,284.947509765625,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760209988802,1.4753791965915752e-08,0.0010760062141343,-0.0376855880022048,0.0,0.0,0.0,-0.012126887217164,60.0,-5.84048318862915,-0.0,-7.894092846072456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001014939625747,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.000106878032966,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.893975271144882e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.000106878032966,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0005069833714514,293.21343994140625,294.1499938964844,285.00714111328125,285.00714111328125,286.5209350585937,284.9716796875,292.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814049746841,1.538342075946275e-08,0.0010813896078616,-0.0393318980932235,0.0,0.0,0.0,-0.0124390181154012,60.0,-5.847372055053711,-0.0,-7.97329064994301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001014939625747,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.000106878032966,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.893975271144882e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.000106878032966,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0005069833714514,293.21343994140625,294.1499938964844,285.00714111328125,285.00714111328125,286.5209350585937,284.9716796875,292.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814049746841,1.538342075946275e-08,0.0010813896078616,-0.0393318980932235,0.0,0.0,0.0,-0.0124390181154012,60.0,-5.847372055053711,-0.0,-7.97329064994301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0001017697504721,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001071684455382,296.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,7.915424794191495e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,0.0001071684455382,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0005083609721623,293.2123718261719,294.1499938964844,285.0185241699219,285.0185241699219,286.5064392089844,284.9837951660156,292.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084343297407,1.5727046331903693e-08,0.0010843275813385,-0.0402302592992782,0.0,0.0,0.0,-0.0126093672588467,60.0,-5.85227632522583,-0.0,-8.016680652644936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.0001020578420138,296.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001074718238669,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,7.937832560855895e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001074718238669,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.000509800040163,293.2112731933594,294.1499938964844,285.0299072265625,285.0299072265625,286.4921264648437,284.9959716796875,292.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874128201976,1.6086008969296017e-08,0.0010873967548832,-0.0411686077713966,0.0,0.0,0.0,-0.0127873187884688,60.0,-5.857974529266357,-0.0,-8.062132650366038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0001026586978696,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.000108104548417,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,7.984565309016034e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.000108104548417,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0005128014599904,293.2090759277344,294.1499938964844,285.052490234375,285.052490234375,286.4641418457031,285.0202331542969,292.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938147315755,1.6834670546472807e-08,0.0010937978513538,-0.0431253090500831,0.0,0.0,0.0,-0.0131584592163562,60.0,-5.87117862701416,-0.0,-8.157341113701477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,0.0001026586978696,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.000108104548417,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085266113281,0.0,0.0,7.984565309016034e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,0.000108104548417,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0005128014599904,293.2090759277344,294.1499938964844,285.052490234375,285.052490234375,286.4641418457031,285.0202331542969,292.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938147315755,1.6834670546472807e-08,0.0010937978513538,-0.0431253090500831,0.0,0.0,0.0,-0.0131584592163562,60.0,-5.87117862701416,-0.0,-8.157341113701477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001032859217957,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001087650525732,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,8.033349877223372e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001087650525732,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0005159346037544,293.2068176269531,294.1499938964844,285.0748596191406,285.0748596191406,286.4369812011719,285.0443725585937,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100497553125,1.7616205383319542e-08,0.0011004798579961,-0.0451674088835716,0.0,0.0,0.0,-0.0135458949953317,60.0,-5.885978698730469,-0.0,-8.25732513476396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001032859217957,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,0.0001087650525732,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,8.033349877223372e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0001087650525732,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0005159346037544,293.2068176269531,294.1499938964844,285.0748596191406,285.0748596191406,286.4369812011719,285.0443725585937,292.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100497553125,1.7616205383319542e-08,0.0011004798579961,-0.0451674088835716,0.0,0.0,0.0,-0.0135458949953317,60.0,-5.885978698730469,-0.0,-8.25732513476396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,0.0001036655739881,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,0.0001091648373403,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,8.062877896009013e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0001091648373403,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0005178310093469,293.2055358886719,294.1499938964844,285.0872497558594,285.0872497558594,286.4221496582031,285.0577697753906,292.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045426363125,1.8089249209651825e-08,0.0011045245919376,-0.0464031770825386,0.0,0.0,0.0,-0.0137804020196199,60.0,-5.895514965057373,-0.0,-8.318139066432195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.000103936974483,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,0.0001094506369554,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,8.083986904239282e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0001094506369554,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0005191866657696,293.2045288085937,294.1499938964844,285.096923828125,285.096923828125,286.41064453125,285.0682067871094,292.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074346257373,1.8427421366595812e-08,0.0011074162321165,-0.0472864806652069,0.0,0.0,0.0,-0.0139480484649539,60.0,-5.902884006500244,-0.0,-8.361750047924944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037048339844,0.0,0.0,0.0001043499360093,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,0.0001098855063901,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037048339844,0.0,0.0,8.116105891531333e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0001098855063901,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0005212495452724,293.20220947265625,294.1499938964844,285.1185607910156,285.1185607910156,286.3850402832031,285.091552734375,292.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118355905637,1.894198220497856e-08,0.0011118167312815,-0.0486302971839904,0.0,0.0,0.0,-0.0142031414434313,60.0,-5.914006233215332,-0.0,-8.42832719172293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037048339844,0.0,0.0,0.0001043499360093,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,0.0001098855063901,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037048339844,0.0,0.0,8.116105891531333e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030029296875,0.0,0.0,0.0001098855063901,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0005212495452724,293.20220947265625,294.1499938964844,285.1185607910156,285.1185607910156,286.3850402832031,285.091552734375,292.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118355905637,1.894198220497856e-08,0.0011118167312815,-0.0486302971839904,0.0,0.0,0.0,-0.0142031414434313,60.0,-5.914006233215332,-0.0,-8.42832719172293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.000104435996036,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20294189453125,0.0,0.0,0.0001099761284422,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,8.122799772536382e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001099761284422,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0005216794088482,293.2010498046875,294.1499938964844,285.12921142578125,285.12921142578125,286.37261962890625,285.1028747558594,292.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112753059715,1.9049215538302643e-08,0.0011127339676022,-0.0489103123545646,0.0,0.0,0.0,-0.0142563031986355,60.0,-5.913546562194824,-0.0,-8.442234644689962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,0.0001044198943418,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021179199219,0.0,0.0,0.0001099591827369,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,8.121547580230981e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20135498046875,0.0,0.0,0.0001099591827369,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,0.0005215990240685,293.1998596191406,294.1499938964844,285.1397399902344,285.1397399902344,286.3603820800781,285.1139831542969,292.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125823948532,1.9029158693228965e-08,0.0011125634191557,-0.0488579384982585,0.0,0.0,0.0,-0.0142463641241192,60.0,-5.908955097198486,-0.0,-8.43963263719161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0001042182993842,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001097468921216,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,8.105867891572416e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.0001097468921216,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0005205919733271,293.1974792480469,294.1499938964844,285.1603698730469,285.1603698730469,286.3366394042969,285.1354064941406,292.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104345321655,1.877795519078517e-08,0.0011104156728833,-0.0482019558548927,0.0,0.0,0.0,-0.0141218341886997,60.0,-5.885695457458496,-0.0,-8.40707556903908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,0.0001042182993842,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0001097468921216,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,8.105867891572416e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.0001097468921216,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0005205919733271,293.1974792480469,294.1499938964844,285.1603698730469,285.1603698730469,286.3366394042969,285.1354064941406,292.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104345321655,1.877795519078517e-08,0.0011104156728833,-0.0482019558548927,0.0,0.0,0.0,-0.0141218341886997,60.0,-5.885695457458496,-0.0,-8.40707556903908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001039076814777,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,0.0001094197868951,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,8.08170807431452e-05,296.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0001094197868951,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,0.0005190403899177,293.1950988769531,294.1499938964844,285.18035888671875,285.18035888671875,286.31378173828125,285.15594482421875,292.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071254266425,1.8390904799048258e-08,0.0011071070330217,-0.0471911020576953,0.0,0.0,0.0,-0.0139299612492322,60.0,-5.8541259765625,-0.0,-8.35703488633044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,0.0001039076814777,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,0.0001094197868951,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.0,0.0,8.08170807431452e-05,296.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,0.0001094197868951,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013854980469,0.0,0.0,0.0005190403899177,293.1950988769531,294.1499938964844,285.18035888671875,285.18035888671875,286.31378173828125,285.15594482421875,292.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071254266425,1.8390904799048258e-08,0.0011071070330217,-0.0471911020576953,0.0,0.0,0.0,-0.0139299612492322,60.0,-5.8541259765625,-0.0,-8.35703488633044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001034154192893,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19696044921875,0.0,0.0,0.0001089014112949,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,8.043421257752925e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001089014112949,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,0.0005165814072825,293.19268798828125,294.1499938964844,285.1996154785156,285.1996154785156,286.2918395996094,285.175537109375,292.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018810328096,1.777753055876019e-08,0.0011018632212653,-0.0455888733267784,0.0,0.0,0.0,-0.0136258909478783,60.0,-5.813861846923828,-0.0,-8.278039587139575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001034154192893,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19696044921875,0.0,0.0,0.0001089014112949,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,8.043421257752925e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001089014112949,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,0.0005165814072825,293.19268798828125,294.1499938964844,285.1996154785156,285.1996154785156,286.2918395996094,285.175537109375,292.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018810328096,1.777753055876019e-08,0.0011018632212653,-0.0455888733267784,0.0,0.0,0.0,-0.0136258909478783,60.0,-5.813861846923828,-0.0,-8.278039587139575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.000102763689938,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001082151138689,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,7.992731843842193e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,0.0001082151138689,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0005133259110152,293.1902770996094,294.1499938964844,285.2181091308594,285.2181091308594,286.27081298828125,285.19415283203125,292.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949373245239,1.6965465476914687e-08,0.0010949203278869,-0.043467104434967,0.0,0.0,0.0,-0.0132233211770653,60.0,-5.7648024559021,-0.0,-8.174031052021746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.000102763689938,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001082151138689,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,7.992731843842193e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,0.0001082151138689,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0005133259110152,293.1902770996094,294.1499938964844,285.2181091308594,285.2181091308594,286.27081298828125,285.19415283203125,292.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949373245239,1.6965465476914687e-08,0.0010949203278869,-0.043467104434967,0.0,0.0,0.0,-0.0132233211770653,60.0,-5.7648024559021,-0.0,-8.174031052021746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001023887962219,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001078203276847,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,7.963572716107592e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.193603515625,0.0,0.0,0.0001078203276847,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0005114532541483,293.1890563964844,294.1499938964844,285.2270202636719,285.2270202636719,286.2606201171875,285.2030639648437,292.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498338695214443e-08,0.001090926467441,-0.042246326804161,0.0,0.0,0.0,-0.0129917478188872,60.0,-5.737399101257324,-0.0,-8.114499649991559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,0.0001019881965476,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.0001073984822141,296.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,7.932415610412136e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,0.0001073984822141,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960144042969,0.0,0.0,0.0005094521329738,293.1878356933594,294.1499938964844,285.2357177734375,285.2357177734375,286.2507019042969,285.21173095703125,292.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999191305127173e-08,0.0010866587981581,-0.0409416630864143,0.0,0.0,0.0,-0.0127443009987473,60.0,-5.708512306213379,-0.0,-8.05112705393185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19158935546875,0.0,0.0,0.0001011318454402,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0001064967073034,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19158935546875,0.0,0.0,7.865810766816139e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001064967073034,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0005051745101809,293.1854248046875,294.1499938964844,285.2523803710937,285.2523803710937,286.2314453125,285.2282409667969,292.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077550696209,1.4932183489690942e-08,0.0010775357950478,-0.0381520614027977,0.0,0.0,0.0,-0.012215344235301,60.0,-5.6474785804748535,-0.0,-7.916491284731819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19158935546875,0.0,0.0,0.0001011318454402,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0001064967073034,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19158935546875,0.0,0.0,7.865810766816139e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0001064967073034,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0005051745101809,293.1854248046875,294.1499938964844,285.2523803710937,285.2523803710937,286.2314453125,285.2282409667969,292.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077550696209,1.4932183489690942e-08,0.0010775357950478,-0.0381520614027977,0.0,0.0,0.0,-0.012215344235301,60.0,-5.6474785804748535,-0.0,-7.916491284731819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.000500708061736,293.1829833984375,294.1499938964844,285.2679748535156,285.2679748535156,286.2130126953125,285.2436218261719,292.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3818093336226413e-08,0.0010680098785087,-0.035238429903984,0.0,0.0,0.0,-0.0116630448028445,60.0,-5.583961486816406,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.000500708061736,293.1829833984375,294.1499938964844,285.2679748535156,285.2679748535156,286.2130126953125,285.2436218261719,292.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.3818093336226413e-08,0.0010680098785087,-0.035238429903984,0.0,0.0,0.0,-0.0116630448028445,60.0,-5.583961486816406,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,9.966336074285208e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0004978391225449,293.1814270019531,294.1499938964844,285.27740478515625,285.27740478515625,286.20166015625,285.2528686523437,292.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619041277095,1.3102476437154564e-08,0.0010618909727782,-0.0333664380013942,0.0,0.0,0.0,-0.0113082844763994,60.0,-5.543120384216309,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
