time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,9.93436115095392e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0001046136094373,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,0.0001046136094373,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905517578125,0.0,0.0,0.0004962419043295,293.1805419921875,294.1499938964844,285.2825012207031,285.2825012207031,286.1954040527344,285.2579040527344,292.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704084895176493e-08,0.0010584845440462,-0.0323241278529167,0.0,0.0,0.0,-0.0111107854172587,60.0,-5.52032995223999,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,9.848183981375767e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0001037061156239,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,7.659698894713074e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0001037061156239,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.188720703125,0.0,0.0,0.0004919371567666,293.1781311035156,294.1499938964844,285.2958068847656,285.2958068847656,286.1784973144531,285.27105712890625,292.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630355345459977e-08,0.001049303333275,-0.029514430090785,0.0,0.0,0.0,-0.0105784926563501,60.0,-5.45853853225708,-0.0,-7.507046007049213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,9.848183981375767e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0001037061156239,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,7.659698894713074e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855773925781,0.0,0.0,0.0001037061156239,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.188720703125,0.0,0.0,0.0004919371567666,293.1781311035156,294.1499938964844,285.2958068847656,285.2958068847656,286.1784973144531,285.27105712890625,292.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630355345459977e-08,0.001049303333275,-0.029514430090785,0.0,0.0,0.0,-0.0105784926563501,60.0,-5.45853853225708,-0.0,-7.507046007049213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,9.807154128793628e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,0.0001032740547088,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,7.627786544617265e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001032740547088,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0004898876650258,293.1769104003906,294.1499938964844,285.302001953125,285.302001953125,286.1703491210937,285.2771911621094,292.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449432302266,1.1119147380611594e-08,0.0010449320543557,-0.0281764734536409,0.0,0.0,0.0,-0.010325064882636,60.0,-5.428919315338135,-0.0,-7.444624117169951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18438720703125,0.0,0.0,9.767914161784574e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844482421875,0.0,0.0,0.000102860838524,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18438720703125,0.0,0.0,7.597266812808812e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,0.000102860838524,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0004879275511484,293.1756896972656,294.1499938964844,285.307861328125,285.307861328125,286.1623229980469,285.28302001953125,292.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407620575278,1.0630240687703464e-08,0.0010407514637336,-0.0268967449665069,0.0,0.0,0.0,-0.0100826928392052,60.0,-5.400363445281982,-0.0,-7.385168743212489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,0.0004843358474317,293.1732788085937,294.1499938964844,285.3185729980469,285.3185729980469,286.1467590332031,285.2939147949219,292.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734384853743453e-09,0.0010330908698961,-0.0245514828711748,0.0,0.0,0.0,-0.0096385776996612,60.0,-5.347070217132568,-0.0,-7.276842950432183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826171875,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,0.0004843358474317,293.1732788085937,294.1499938964844,285.3185729980469,285.3185729980469,286.1467590332031,285.2939147949219,292.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734384853743453e-09,0.0010330908698961,-0.0245514828711748,0.0,0.0,0.0,-0.0096385776996612,60.0,-5.347070217132568,-0.0,-7.276842950432183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004812815750483,293.1708374023437,294.1499938964844,285.3278503417969,285.3278503417969,286.1317443847656,285.3037109375,292.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972577347776678e-09,0.0010265765013173,-0.0225568283349275,0.0,0.0,0.0,-0.0092609161511063,60.0,-5.3001556396484375,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004812815750483,293.1708374023437,294.1499938964844,285.3278503417969,285.3278503417969,286.1317443847656,285.3037109375,292.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972577347776678e-09,0.0010265765013173,-0.0225568283349275,0.0,0.0,0.0,-0.0092609161511063,60.0,-5.3001556396484375,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,9.585727093508468e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0001009423212963,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,7.455565355485305e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0001009423212963,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0004788268997799,293.1683959960937,294.1499938964844,285.3356018066406,285.3356018066406,286.11724853515625,285.3124389648437,292.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360325765011112e-09,0.0010213408386334,-0.0209535658359527,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.260634422302246,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,9.585727093508468e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0001009423212963,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,7.455565355485305e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0001009423212963,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0004788268997799,293.1683959960937,294.1499938964844,285.3356018066406,285.3356018066406,286.11724853515625,285.3124389648437,292.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360325765011112e-09,0.0010213408386334,-0.0209535658359527,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.260634422302246,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,0.0001005465892376,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001005465892376,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0004769497027155,293.1659545898437,294.1499938964844,285.341796875,285.341796875,286.10321044921875,285.3201599121094,292.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892117181995673e-09,0.0010173368500545,-0.0197273939847946,0.0,0.0,0.0,-0.0087252818048,60.0,-5.228724479675293,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,0.0001005465892376,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001005465892376,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0004769497027155,293.1659545898437,294.1499938964844,285.341796875,285.341796875,286.10321044921875,285.3201599121094,292.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892117181995673e-09,0.0010173368500545,-0.0197273939847946,0.0,0.0,0.0,-0.0087252818048,60.0,-5.228724479675293,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,9.533376578474416e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001003910438157,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,7.414848369080573e-05,296.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0001003910438157,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.0004762118915095,293.16473388671875,294.1499938964844,285.3442687988281,285.3442687988281,286.0963439941406,285.3236083984375,292.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157708311453,7.708088389790646e-09,0.0010157630313187,-0.019245421513915,0.0,0.0,0.0,-0.0086340503767132,60.0,-5.215593338012695,-0.0,-7.034775251213432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,9.52106129261665e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,7.405269570881501e-05,296.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0004755967238452,293.1634826660156,294.1499938964844,285.3462829589844,285.3462829589844,286.089599609375,285.3268127441406,292.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554655567787451e-09,0.0010144509142264,-0.0188435707241296,0.0,0.0,0.0,-0.0085579864680767,60.0,-5.204161643981934,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004746984923258,293.1610412597656,294.1499938964844,285.3490600585937,285.3490600585937,286.0762939453125,285.3324584960937,292.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.330618778667031e-09,0.0010125349508598,-0.0182567909359931,0.0,0.0,0.0,-0.0084469206631183,60.0,-5.18603515625,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004746984923258,293.1610412597656,294.1499938964844,285.3490600585937,285.3490600585937,286.0762939453125,285.3324584960937,292.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.330618778667031e-09,0.0010125349508598,-0.0182567909359931,0.0,0.0,0.0,-0.0084469206631183,60.0,-5.18603515625,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.492802200838923e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.996377775678412e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.383290358120576e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.996377775678412e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0004741851298604,293.1585388183594,294.1499938964844,285.3500061035156,285.3500061035156,286.0632629394531,285.33697509765625,292.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114470496773,7.202577201326221e-09,0.0010114398319274,-0.0179214235395193,0.0,0.0,0.0,-0.0083834435790777,60.0,-5.173868179321289,-0.0,-6.975022159849686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.492802200838923e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.996377775678412e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.383290358120576e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.996377775678412e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0004741851298604,293.1585388183594,294.1499938964844,285.3500061035156,285.3500061035156,286.0632629394531,285.33697509765625,292.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114470496773,7.202577201326221e-09,0.0010114398319274,-0.0179214235395193,0.0,0.0,0.0,-0.0083834435790777,60.0,-5.173868179321289,-0.0,-6.975022159849686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.488424984738232e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.991768456529826e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,7.37988666514866e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.991768456529826e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.000473966501886,293.15673828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0540466308594,285.3394775390625,292.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148043490445843e-09,0.0010109734721481,-0.0177785865962505,0.0,0.0,0.0,-0.0083564082160592,60.0,-5.168107509613037,-0.0,-6.96859174809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.486976341577248e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695556640625,0.0,0.0,9.990242688218132e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.378759619314224e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.990242688218132e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004738941206596,293.1560363769531,294.1499938964844,285.3500061035156,285.3500061035156,286.0505065917969,285.34033203125,292.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010826206766,7.1299908199762285e-09,0.0010108191054314,-0.0177313033491373,0.0,0.0,0.0,-0.0083474591374397,60.0,-5.166225433349609,-0.0,-6.966463672597456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.375488348770887e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.98581454041414e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004736840492114,293.1535339355469,294.1499938964844,285.3500061035156,285.3500061035156,286.0379638671875,285.3428039550781,292.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077594954552069e-09,0.0010103710228577,-0.0175940636545419,0.0,0.0,0.0,-0.0083214836195111,60.0,-5.160498142242432,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.375488348770887e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.98581454041414e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004736840492114,293.1535339355469,294.1499938964844,285.3500061035156,285.3500061035156,286.0379638671875,285.3428039550781,292.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077594954552069e-09,0.0010103710228577,-0.0175940636545419,0.0,0.0,0.0,-0.0083214836195111,60.0,-5.160498142242432,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,9.481147571932524e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.984104690374808e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,7.374225970124826e-05,296.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,9.984104690374808e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.0004736029368359,293.1522521972656,294.1499938964844,285.3500061035156,285.3500061035156,286.03179931640625,285.3437805175781,292.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102051310241,7.057368467400238e-09,0.0010101980296894,-0.0175410863012075,0.0,0.0,0.0,-0.0083114570006728,60.0,-5.1580095291137695,-0.0,-6.957905895887961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,9.479784057475626e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.982669143937528e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,7.373165135504678e-05,296.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,9.982669143937528e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0004735348338726,293.1510009765625,294.1499938964844,285.3500061035156,285.3500061035156,286.0256652832031,285.3446044921875,292.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100598447024,7.040382499212683e-09,0.0010100527433678,-0.017496595159173,0.0,0.0,0.0,-0.0083030359819531,60.0,-5.15569543838501,-0.0,-6.955905007544061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004734309914056,293.1484375,294.1499938964844,285.3500061035156,285.3500061035156,286.0135803222656,285.3459777832031,292.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480107869758e-09,0.0010098312050104,-0.0174287501722574,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.151490211486816,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004734309914056,293.1484375,294.1499938964844,285.3500061035156,285.3500061035156,286.0135803222656,285.3459777832031,292.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480107869758e-09,0.0010098312050104,-0.0174287501722574,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.151490211486816,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0004733622190542,293.1458740234375,294.1499938964844,285.3500061035156,285.3500061035156,286.0017395019531,285.34698486328125,292.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326718050091e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.147754192352295,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0004733622190542,293.1458740234375,294.1499938964844,285.3500061035156,285.3500061035156,286.0017395019531,285.34698486328125,292.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326718050091e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.147754192352295,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0004733223759103,293.143310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9900817871094,285.3477478027344,292.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987389777890485e-09,0.0010095995385199,-0.0173577908426523,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.144386291503906,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0004733223759103,293.143310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9900817871094,285.3477478027344,292.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987389777890485e-09,0.0010095995385199,-0.0173577908426523,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.144386291503906,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,9.475253318669274e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571044921875,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000473308522487,293.1407165527344,294.1499938964844,285.3500061035156,285.3500061035156,285.9786376953125,285.34832763671875,292.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.141332626342773,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,9.475253318669274e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571044921875,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.000473308522487,293.1407165527344,294.1499938964844,285.3500061035156,285.3500061035156,285.9786376953125,285.34832763671875,292.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.141332626342773,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,9.977951413020492e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,7.369680679403245e-05,296.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,9.977951413020492e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,0.0004733110254164,293.139404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9729919433594,285.3485412597656,292.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095824254676,6.984564038248209e-09,0.0010095754405483,-0.0173503905534744,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.139918804168701,-0.0,-6.949331776695544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,9.97813549474813e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,7.369816739810631e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,9.97813549474813e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,0.0004733197856694,293.1380920410156,294.1499938964844,285.3500061035156,285.3500061035156,285.9674072265625,285.3487243652344,292.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986747180803832e-09,0.0010095940669998,-0.0173561088740825,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.138574600219727,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.000473356078146,293.1354675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.9563903808594,285.3490600585937,292.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.1360931396484375,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,0.000473356078146,293.1354675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.9563903808594,285.3490600585937,292.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.1360931396484375,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004734171379823,293.1328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9455261230469,285.34930419921875,292.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.133896350860596,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004734171379823,293.1328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9455261230469,285.34930419921875,292.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.133896350860596,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.478747233515604e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,9.98157702269964e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.372358959401026e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004734830290544,293.13067626953125,294.1499938964844,285.3500061035156,285.3500061035156,285.93701171875,285.34942626953125,292.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027463500008935e-09,0.0010099421488121,-0.0174627564847469,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.132337093353272,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
