time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0004735017137136,293.1301574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.9349060058594,285.3494567871094,292.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032119331285003e-09,0.0010099819628521,-0.017474953085184,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.131972312927246,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004736067494377,293.1274719238281,294.1499938964844,285.3500061035156,285.3500061035156,285.9244384765625,285.349609375,292.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583232592014156e-09,0.0010102060623466,-0.0175435859709978,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.130297183990479,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,9.984185453504324e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004736067494377,293.1274719238281,294.1499938964844,285.3500061035156,285.3500061035156,285.9244384765625,285.349609375,292.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583232592014156e-09,0.0010102060623466,-0.0175435859709978,0.0,0.0,0.0,-0.0083119291812181,60.0,-5.130297183990479,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,9.482400491833688e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,7.375200220849365e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.985423821490258e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0004736655100714,293.1261291503906,294.1499938964844,285.3500061035156,285.3500061035156,285.9192810058594,285.34967041015625,292.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072979979483307e-09,0.0010103313252329,-0.0175819769501686,0.0,0.0,0.0,-0.0083191953599452,60.0,-5.129542350769043,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,9.98672767309472e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,9.98672767309472e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0004737273848149,293.1247863769531,294.1499938964844,285.3500061035156,285.3500061035156,285.9141540527344,285.3497009277344,292.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.0884067504550785e-09,0.0010104632237926,-0.0176223833113908,0.0,0.0,0.0,-0.008326843380928,60.0,-5.128830909729004,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,9.989450336433948e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004738565185107,293.1220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.9040832519531,285.34979248046875,292.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.127501964569092,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,9.989450336433948e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004738565185107,293.1220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.9040832519531,285.34979248046875,292.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120615652667084e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.127501964569092,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.380182796623558e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004739855648949,293.11932373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8941650390625,285.3498229980469,292.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152801018150967e-09,0.0010110138682648,-0.017791049554944,0.0,0.0,0.0,-0.0083587663248181,60.0,-5.126232147216797,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.380182796623558e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004739855648949,293.11932373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8941650390625,285.3498229980469,292.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.152801018150967e-09,0.0010110138682648,-0.017791049554944,0.0,0.0,0.0,-0.0083587663248181,60.0,-5.126232147216797,-0.0,-6.969152366309572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.49118984863162e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0004741045995615,293.1166076660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8844299316406,285.3498840332031,292.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.1824923786323325e-09,0.0010112677700817,-0.0178688168525695,0.0,0.0,0.0,-0.0083734849467873,60.0,-5.124919414520264,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.49118984863162e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.994680294767022e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.382036710623652e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,9.994680294767022e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0004741045995615,293.1166076660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8844299316406,285.3498840332031,292.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,7.1824923786323325e-09,0.0010112677700817,-0.0178688168525695,0.0,0.0,0.0,-0.0083734849467873,60.0,-5.124919414520264,-0.0,-6.972653920911398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,9.493165271123873e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,9.996759763453156e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,7.383572665276006e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,9.996759763453156e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0004742032615467,293.11383056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8748474121094,285.34991455078125,292.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207100249928544e-09,0.0010114782489836,-0.0179332718253135,0.0,0.0,0.0,-0.0083856843411922,60.0,-5.123456954956055,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,9.493165271123873e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,9.996759763453156e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,7.383572665276006e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,9.996759763453156e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0004742032615467,293.11383056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8748474121094,285.34991455078125,292.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207100249928544e-09,0.0010114782489836,-0.0179332718253135,0.0,0.0,0.0,-0.0083856843411922,60.0,-5.123456954956055,-0.0,-6.975555777444242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,9.49393433984369e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,9.997570305131376e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,7.384171476587653e-05,296.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.997570305131376e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.0004742416786029,293.1124572753906,294.1499938964844,285.3500061035156,285.3500061035156,285.8701171875,285.34991455078125,292.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115674231201,7.216684583255528e-09,0.0010115602053701,-0.0179583746939897,0.0,0.0,0.0,-0.0083904359489679,60.0,-5.122634410858154,-0.0,-6.976686961479572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,9.494525875197724e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,9.99819312710315e-05,296.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,7.38463131710887e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,9.99819312710315e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0004742712189909,293.1110534667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8654479980469,285.3499450683594,292.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116304038092,7.2240546877822e-09,0.0010116231860592,-0.0179776791483163,0.0,0.0,0.0,-0.0083940895274281,60.0,-5.121731281280518,-0.0,-6.977555955245407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,9.495081030763686e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.998777386499567e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.38506278139539e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,9.998777386499567e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0004742989549413,293.1082763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.856201171875,285.3499450683594,292.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689659208,7.230970489047195e-09,0.0010116824414581,-0.0179957915097475,0.0,0.0,0.0,-0.0083975186571478,60.0,-5.119633197784424,-0.0,-6.97837165830606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,9.495081030763686e-05,296.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.998777386499567e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.38506278139539e-05,296.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,9.998777386499567e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0004742989549413,293.1082763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.856201171875,285.3499450683594,292.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689659208,7.230970489047195e-09,0.0010116824414581,-0.0179957915097475,0.0,0.0,0.0,-0.0083975186571478,60.0,-5.119633197784424,-0.0,-6.97837165830606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,9.49456007219851e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,9.99822877929546e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,7.38465751055628e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,9.99822877929546e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.000474272907013,293.10546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8471374511719,285.3499755859375,292.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116341290995,7.224476572531557e-09,0.0010116269113495,-0.0179787836968898,0.0,0.0,0.0,-0.0083942990750074,60.0,-5.117042541503906,-0.0,-6.97760569323691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,9.49456007219851e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,9.99822877929546e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,7.38465751055628e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,9.99822877929546e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.000474272907013,293.10546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8471374511719,285.3499755859375,292.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116341290995,7.224476572531557e-09,0.0010116269113495,-0.0179787836968898,0.0,0.0,0.0,-0.0083942990750074,60.0,-5.117042541503906,-0.0,-6.97760569323691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,9.492992103332654e-05,296.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,9.9965778645128e-05,296.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,7.383438787655905e-05,296.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,9.9965778645128e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0004741946177091,293.1029968261719,294.1499938964844,285.3500061035156,285.3500061035156,285.8392944335937,285.3499755859375,292.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011467189528,7.204948637706821e-09,0.001011459971778,-0.0179276354610919,0.0,0.0,0.0,-0.0083846189081668,60.0,-5.114231109619141,-0.0,-6.975302113687577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,9.492691606283188e-05,296.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,9.996261360356584e-05,296.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,7.383204501820728e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,9.996261360356584e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0004741796001326,293.1026611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8382263183594,285.3499755859375,292.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114350588992,7.201198304329637e-09,0.0010114279575645,-0.0179178118705749,0.0,0.0,0.0,-0.0083827590569853,60.0,-5.113806247711182,-0.0,-6.974860156105933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0004740122822113,293.0998229980469,294.1499938964844,285.3500061035156,285.3500061035156,285.8294982910156,285.3499755859375,292.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159472126261335e-09,0.0010110711446031,-0.0178085211664438,0.0,0.0,0.0,-0.0083620743826031,60.0,-5.109813213348389,-0.0,-6.96993893711806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,9.48934248299338e-05,296.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.99273470370099e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,7.38059970899485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,9.99273470370099e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0004740122822113,293.0998229980469,294.1499938964844,285.3500061035156,285.3500061035156,285.8294982910156,285.3499755859375,292.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159472126261335e-09,0.0010110711446031,-0.0178085211664438,0.0,0.0,0.0,-0.0083620743826031,60.0,-5.109813213348389,-0.0,-6.96993893711806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,9.48710585362278e-05,296.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.990379476221278e-05,296.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,7.378860027529299e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,9.990379476221278e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.00047390058171,293.098388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8251953125,285.3499755859375,292.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108400601893,7.131607748789292e-09,0.0010108328424394,-0.0177355371415615,0.0,0.0,0.0,-0.0083482610061764,60.0,-5.107520580291748,-0.0,-6.96665409805064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.484503243584186e-05,296.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,9.987638622988015e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,7.376835856121033e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,9.987638622988015e-05,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0004737705748993,293.09698486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8209228515625,285.3499755859375,292.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105627588927,7.099185683756559e-09,0.0010105556575581,-0.0176506172865629,0.0,0.0,0.0,-0.0083321882411837,60.0,-5.1050310134887695,-0.0,-6.962832799217723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,9.4782626547385e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,9.981066978070884e-05,296.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,7.371982064796612e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,9.981066978070884e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0004734588437713,293.0941162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8125,285.3499755859375,292.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098979109898,7.021429659914702e-09,0.0010098908096551,-0.0174469519406557,0.0,0.0,0.0,-0.0082936407998204,60.0,-5.099492073059082,-0.0,-6.953672482268304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,9.4782626547385e-05,296.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,9.981066978070884e-05,296.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,7.371982064796612e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,9.981066978070884e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0004734588437713,293.0941162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8125,285.3499755859375,292.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098979109898,7.021429659914702e-09,0.0010098908096551,-0.0174469519406557,0.0,0.0,0.0,-0.0082936407998204,60.0,-5.099492073059082,-0.0,-6.953672482268304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,9.47077787714079e-05,296.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,9.97318493318744e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,7.366160571109504e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,9.97318493318744e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0004730849759653,293.0912475585937,294.1499938964844,285.3500061035156,285.3500061035156,285.8042297363281,285.3500061035156,292.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091004660353,6.928181583987225e-09,0.0010090934811159,-0.0172027070075273,0.0,0.0,0.0,-0.0082474136725068,60.0,-5.093236923217773,-0.0,-6.942694597000809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,9.47077787714079e-05,296.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,9.97318493318744e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,7.366160571109504e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,9.97318493318744e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0004730849759653,293.0912475585937,294.1499938964844,285.3500061035156,285.3500061035156,285.8042297363281,285.3500061035156,292.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091004660353,6.928181583987225e-09,0.0010090934811159,-0.0172027070075273,0.0,0.0,0.0,-0.0082474136725068,60.0,-5.093236923217773,-0.0,-6.942694597000809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,9.46225627558306e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,9.964211494661868e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.359532901318744e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.964211494661868e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.000472659303341,293.08837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.796142578125,285.3500061035156,292.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081925429403,6.822010956142321e-09,0.0010081856744363,-0.0169246103614568,0.0,0.0,0.0,-0.0081947809085249,60.0,-5.086371898651123,-0.0,-6.930206808419825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,9.46225627558306e-05,296.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,9.964211494661868e-05,296.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.359532901318744e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.964211494661868e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.000472659303341,293.08837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.796142578125,285.3500061035156,292.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081925429403,6.822010956142321e-09,0.0010081856744363,-0.0169246103614568,0.0,0.0,0.0,-0.0081947809085249,60.0,-5.086371898651123,-0.0,-6.930206808419825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.452929225517436e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.954390407074244e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,7.352278771577403e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,9.954390407074244e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0004721934092231,293.08551025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7881774902344,285.3500061035156,292.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071988217532,6.705810129403744e-09,0.0010071920696645,-0.0166202373802661,0.0,0.0,0.0,-0.0081371748819947,60.0,-5.079014778137207,-0.0,-6.916551598123989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.452929225517436e-05,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.954390407074244e-05,296.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,7.352278771577403e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,9.954390407074244e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0004721934092231,293.08551025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7881774902344,285.3500061035156,292.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071988217532,6.705810129403744e-09,0.0010071920696645,-0.0166202373802661,0.0,0.0,0.0,-0.0081371748819947,60.0,-5.079014778137207,-0.0,-6.916551598123989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,9.448039054404944e-05,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,9.949240484274924e-05,296.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.348474900936708e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.949240484274924e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0004719491116702,293.08404541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.78424072265625,285.3500061035156,292.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.6448810898123164e-09,0.0010066711110994,-0.0164606384932994,0.0,0.0,0.0,-0.0081069702282547,60.0,-5.075187206268311,-0.0,-6.90939714331762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,9.443039016332476e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.943974146153778e-05,296.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,7.344585901591927e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.943974146153778e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0004716993425972,293.0826110839844,294.1499938964844,285.3500061035156,285.3500061035156,285.7803649902344,285.3500061035156,292.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061449138447,6.582581146830081e-09,0.0010061382781714,-0.016297448426485,0.0,0.0,0.0,-0.0080760847777128,60.0,-5.071287631988525,-0.0,-6.902084948023912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.432823571842164e-05,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.93321809801273e-05,296.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.93321809801273e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0004711890942417,293.0797119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.772705078125,285.3500061035156,292.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455315837428088e-09,0.0010050501441583,-0.0159640815109014,0.0,0.0,0.0,-0.0080129941925406,60.0,-5.063333511352539,-0.0,-6.887160708402007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.432823571842164e-05,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,9.93321809801273e-05,296.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.336640555877239e-05,296.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.93321809801273e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0004711890942417,293.0797119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.772705078125,285.3500061035156,292.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005056547001,6.455315837428088e-09,0.0010050501441583,-0.0159640815109014,0.0,0.0,0.0,-0.0080129941925406,60.0,-5.063333511352539,-0.0,-6.887160708402007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.422503353562206e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,9.922349272528665e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.328613719437271e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.922349272528665e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0004706735489889,293.0767822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.76519775390625,285.3500061035156,292.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956887871,6.326731583072842e-09,0.0010039506014436,-0.0156272556632757,0.0,0.0,0.0,-0.007949249818921,60.0,-5.055263519287109,-0.0,-6.87209791294663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.422503353562206e-05,296.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,9.922349272528665e-05,296.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.328613719437271e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.922349272528665e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0004706735489889,293.0767822265625,294.1499938964844,285.3500061035156,285.3500061035156,285.76519775390625,285.3500061035156,292.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956887871,6.326731583072842e-09,0.0010039506014436,-0.0156272556632757,0.0,0.0,0.0,-0.007949249818921,60.0,-5.055263519287109,-0.0,-6.87209791294663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.412318468093872e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,9.911624511005356e-05,296.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,7.32069238438271e-05,296.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,9.911624511005356e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,0.0004701647849287,293.073974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.75811767578125,285.3500061035156,292.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028717806562,6.199842861320803e-09,0.0010028654942288,-0.0152948657050728,0.0,0.0,0.0,-0.0078863454982638,60.0,-5.0474395751953125,-0.0,-6.857250411940188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
