time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,9.411882638232782e-05,296.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,9.911166125675663e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,7.320353324757889e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.911166125675663e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.0,0.0,0.0004701430443674,293.0738525390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7578125,285.3500061035156,292.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028253309428,6.1944160911764365e-09,0.0010028191609308,-0.0152806499972939,0.0,0.0,0.0,-0.0078836549073457,60.0,-5.047109603881836,-0.0,-6.856615897277153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.400864655617625e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,9.899563156068324e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,7.311783701879904e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,9.899563156068324e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,0.0004695926618296,293.0709228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7505798339844,285.3500061035156,292.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016513988375,6.057141899162843e-09,0.0010016453452408,-0.0149210486561059,0.0,0.0,0.0,-0.007815602235496,60.0,-5.03875207901001,-0.0,-6.840571131760953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.400864655617625e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,9.899563156068324e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,7.311783701879904e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,9.899563156068324e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,0.0004695926618296,293.0709228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7505798339844,285.3500061035156,292.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016513988375,6.057141899162843e-09,0.0010016453452408,-0.0149210486561059,0.0,0.0,0.0,-0.007815602235496,60.0,-5.03875207901001,-0.0,-6.840571131760953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.395336383022368e-05,296.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,9.893741662381216e-05,296.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,7.307483610929921e-05,296.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.893741662381216e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0004693164955824,293.0694580078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7470092773437,285.3500061035156,292.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010623373091,5.988264550893518e-09,0.0010010562837123,-0.0147406170144677,0.0,0.0,0.0,-0.0077814571559429,60.0,-5.03452730178833,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,9.38986413530074e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,9.887979831546544e-05,296.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,7.303227903321385e-05,296.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,9.887979831546544e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004690431815106,293.0679931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7434997558594,285.3500061035156,292.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004793293774,5.920092860378645e-09,0.0010004733921959,-0.0145620321854949,0.0,0.0,0.0,-0.0077476613223552,60.0,-5.030307769775391,-0.0,-6.82457255152258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.379287075717002e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.876841068034992e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.295000978047028e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,9.876841068034992e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0004685148305725,293.0650634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.73651123046875,285.3500061035156,292.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993523126468,5.788315160515367e-09,0.0009993464918807,-0.0142168188467621,0.0,0.0,0.0,-0.0076823332346975,60.0,-5.021982192993164,-0.0,-6.80920635431903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.379287075717002e-05,296.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.876841068034992e-05,296.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.295000978047028e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,9.876841068034992e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0004685148305725,293.0650634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.73651123046875,285.3500061035156,292.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993523126468,5.788315160515367e-09,0.0009993464918807,-0.0142168188467621,0.0,0.0,0.0,-0.0076823332346975,60.0,-5.021982192993164,-0.0,-6.80920635431903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,9.369514009449632e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.866549225989728e-05,296.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,7.287399785127491e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.866549225989728e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0004680266138166,293.0621032714844,294.1499938964844,285.3500061035156,285.3500061035156,285.72967529296875,285.3500061035156,292.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666550340066577e-09,0.0009983052732422,-0.013897830620408,0.0,0.0,0.0,-0.0076219686307013,60.0,-5.01398229598999,-0.0,-6.79502250022779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,9.369514009449632e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,9.866549225989728e-05,296.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,7.287399785127491e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,9.866549225989728e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0004680266138166,293.0621032714844,294.1499938964844,285.3500061035156,285.3500061035156,285.72967529296875,285.3500061035156,292.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666550340066577e-09,0.0009983052732422,-0.013897830620408,0.0,0.0,0.0,-0.0076219686307013,60.0,-5.01398229598999,-0.0,-6.79502250022779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,9.360903641209006e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,9.857482655206697e-05,296.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,0.0004675965465139,293.05914306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7229919433594,285.3500061035156,292.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559280147338086e-09,0.0009973879205062,-0.0136168114840984,0.0,0.0,0.0,-0.0075687901116907,60.0,-5.006506443023682,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,9.360903641209006e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,9.857482655206697e-05,296.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,0.0004675965465139,293.05914306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7229919433594,285.3500061035156,292.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559280147338086e-09,0.0009973879205062,-0.0136168114840984,0.0,0.0,0.0,-0.0075687901116907,60.0,-5.006506443023682,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.353784116683528e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.84998550848104e-05,296.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,7.275165262399241e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,9.84998550848104e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,0.0004672408977057,293.05615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7164001464844,285.3500061035156,292.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966348297894,5.470578656741054e-09,0.0009966293582692,-0.0133844353258609,0.0,0.0,0.0,-0.0075248167850077,60.0,-4.999739170074463,-0.0,-6.772226868179132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.353784116683528e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.84998550848104e-05,296.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,7.275165262399241e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,9.84998550848104e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,0.0004672408977057,293.05615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7164001464844,285.3500061035156,292.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966348297894,5.470578656741054e-09,0.0009966293582692,-0.0133844353258609,0.0,0.0,0.0,-0.0075248167850077,60.0,-4.999739170074463,-0.0,-6.772226868179132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.350874461233616e-05,296.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,9.846921602729708e-05,296.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,7.27290243958123e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,9.846921602729708e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0004670955531764,293.0546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7131652832031,285.3500061035156,292.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963248157873,5.4343303190762535e-09,0.0009963194606825,-0.0132894730195403,0.0,0.0,0.0,-0.0075068469159305,60.0,-4.996681213378906,-0.0,-6.768014770841546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.348442836198956e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,9.844360465649515e-05,296.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,7.271010690601543e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,9.844360465649515e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,0.0004669740737881,293.0531921386719,294.1499938964844,285.3500061035156,285.3500061035156,285.7099304199219,285.3500061035156,292.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960656752809,5.4040283359313435e-09,0.0009960603201761,-0.0132100880146026,0.0,0.0,0.0,-0.0074918246828019,60.0,-4.9938483238220215,-0.0,-6.764494031585856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.34512063395232e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,9.840862185228616e-05,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,7.268426998052746e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,9.840862185228616e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004668081237468,293.0502014160156,294.1499938964844,285.3500061035156,285.3500061035156,285.7035827636719,285.3500061035156,292.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957116562873,5.3626392215733185e-09,0.0009957063011825,-0.0131016569212079,0.0,0.0,0.0,-0.007471305783838,60.0,-4.988949298858643,-0.0,-6.759687209978439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.34512063395232e-05,296.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,9.840862185228616e-05,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,7.268426998052746e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,9.840862185228616e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004668081237468,293.0502014160156,294.1499938964844,285.3500061035156,285.3500061035156,285.7035827636719,285.3500061035156,292.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957116562873,5.3626392215733185e-09,0.0009957063011825,-0.0131016569212079,0.0,0.0,0.0,-0.007471305783838,60.0,-4.988949298858643,-0.0,-6.759687209978439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.34400231926702e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.83968420769088e-05,296.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,7.267557521117851e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,9.83968420769088e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0004667522734962,293.0472106933594,294.1499938964844,285.3500061035156,285.3500061035156,285.6973571777344,285.3500061035156,292.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.348709031238741e-09,0.0009955870918929,-0.013065162114799,0.0,0.0,0.0,-0.0074643995612859,60.0,-4.985188007354736,-0.0,-6.758070014711849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.34400231926702e-05,296.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.83968420769088e-05,296.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,7.267557521117851e-05,296.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,9.83968420769088e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.0004667522734962,293.0472106933594,294.1499938964844,285.3500061035156,285.3500061035156,285.6973571777344,285.3500061035156,292.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.348709031238741e-09,0.0009955870918929,-0.013065162114799,0.0,0.0,0.0,-0.0074643995612859,60.0,-4.985188007354736,-0.0,-6.758070014711849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,9.345207217847928e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,9.840953134698792e-05,296.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,7.268494664458558e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.840953134698792e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,0.0004668124602176,293.044189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.69122314453125,285.3500061035156,292.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957207366824,5.363722355156142e-09,0.0009957153815776,-0.0131044946610927,0.0,0.0,0.0,-0.0074718417599797,60.0,-4.982638835906982,-0.0,-6.759812976042667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,9.345207217847928e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,9.840953134698792e-05,296.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,7.268494664458558e-05,296.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.840953134698792e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802307128906,0.0,0.0,0.0004668124602176,293.044189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.69122314453125,285.3500061035156,292.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957207366824,5.363722355156142e-09,0.0009957153815776,-0.0131044946610927,0.0,0.0,0.0,-0.0074718417599797,60.0,-4.982638835906982,-0.0,-6.759812976042667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,9.348780440632254e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.844715532381088e-05,296.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,7.271273352671415e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.844715532381088e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004669909249059,293.0411682128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6852111816406,285.3500061035156,292.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.408236081194673e-09,0.0009960959432646,-0.0132211120799183,0.0,0.0,0.0,-0.0074939089827239,60.0,-4.98134708404541,-0.0,-6.764982884988059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,9.348780440632254e-05,296.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.844715532381088e-05,296.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,7.271273352671415e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.844715532381088e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004669909249059,293.0411682128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6852111816406,285.3500061035156,292.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961014147847,5.408236081194673e-09,0.0009960959432646,-0.0132211120799183,0.0,0.0,0.0,-0.0074939089827239,60.0,-4.98134708404541,-0.0,-6.764982884988059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,9.351447079097852e-05,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.847524052020162e-05,296.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,7.273347728187218e-05,296.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.847524052020162e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0004671241622418,293.0396423339844,294.1499938964844,285.3500061035156,285.3500061035156,285.6822509765625,285.3500061035156,292.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099638546817,5.441464168143284e-09,0.0009963801130652,-0.0133081618696451,0.0,0.0,0.0,-0.0075103812851011,60.0,-4.981181621551514,-0.0,-6.768843263671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,9.354684880236164e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.850933565758167e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,7.275865937117487e-05,296.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,9.850933565758167e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0004672858922276,293.03814697265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6792907714844,285.3500061035156,292.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967305231839,5.481804787876854e-09,0.0009967250516638,-0.0134138455614447,0.0,0.0,0.0,-0.0075303800404071,60.0,-4.981321811676025,-0.0,-6.77353142464199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,9.36279830057174e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.859476995188744e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,7.282176375156268e-05,296.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.859476995188744e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004676911339629,293.0350952148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6734924316406,285.3500061035156,292.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975947905331,5.582882600663197e-09,0.0009975892025977,-0.0136786447837948,0.0,0.0,0.0,-0.0075804884545505,60.0,-4.982484340667725,-0.0,-6.785285933119668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,9.36279830057174e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.859476995188744e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,7.282176375156268e-05,296.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.859476995188744e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004676911339629,293.0350952148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6734924316406,285.3500061035156,292.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975947905331,5.582882600663197e-09,0.0009975892025977,-0.0136786447837948,0.0,0.0,0.0,-0.0075804884545505,60.0,-4.982484340667725,-0.0,-6.785285933119668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.3729147920385e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.870131179923192e-05,296.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,7.290045323316008e-05,296.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.870131179923192e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004681965219788,293.03204345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6677551269531,285.3500061035156,292.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986726799979,5.70892799700573e-09,0.0009986669756472,-0.0140088498592376,0.0,0.0,0.0,-0.0076429741457104,60.0,-4.9847846031188965,-0.0,-6.799957219527641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.3729147920385e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.870131179923192e-05,296.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,7.290045323316008e-05,296.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.870131179923192e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004681965219788,293.03204345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6677551269531,285.3500061035156,292.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986726799979,5.70892799700573e-09,0.0009986669756472,-0.0140088498592376,0.0,0.0,0.0,-0.0076429741457104,60.0,-4.9847846031188965,-0.0,-6.799957219527641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.384763689013198e-05,296.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.882607992039992e-05,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,7.299260323634371e-05,296.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.882607992039992e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0004687883483711,293.0289611816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6621398925781,285.3500061035156,292.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999350877478,5.8565454708059406e-09,0.0009999292669817,-0.0143955601379275,0.0,0.0,0.0,-0.0077161542139947,60.0,-4.988084316253662,-0.0,-6.817160169703129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,9.384763689013198e-05,296.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.882607992039992e-05,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,7.299260323634371e-05,296.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.882607992039992e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0004687883483711,293.0289611816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6621398925781,285.3500061035156,292.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999350877478,5.8565454708059406e-09,0.0009999292669817,-0.0143955601379275,0.0,0.0,0.0,-0.0077161542139947,60.0,-4.988084316253662,-0.0,-6.817160169703129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,9.39801975619048e-05,296.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,9.896567644318566e-05,296.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,7.30957108316943e-05,296.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,9.896567644318566e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0004694505769293,293.0259094238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6566162109375,285.3500061035156,292.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.0217089092873274e-09,0.0010013415012508,-0.0148282293230295,0.0,0.0,0.0,-0.0077980328351259,60.0,-4.99222469329834,-0.0,-6.836432930867886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,9.39801975619048e-05,296.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,9.896567644318566e-05,296.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,7.30957108316943e-05,296.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,9.896567644318566e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0004694505769293,293.0259094238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6566162109375,285.3500061035156,292.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013475548475,6.0217089092873274e-09,0.0010013415012508,-0.0148282293230295,0.0,0.0,0.0,-0.0077980328351259,60.0,-4.99222469329834,-0.0,-6.836432930867886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,9.405070159118624e-05,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,9.903991303872316e-05,296.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,7.315054244827479e-05,296.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,9.903991303872316e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0004698027332779,293.0243530273437,294.1499938964844,285.3500061035156,285.3500061035156,285.65386962890625,285.3500061035156,292.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002098666504,6.109542649568311e-09,0.0010020926129072,-0.0150583190843462,0.0,0.0,0.0,-0.0078415758907794,60.0,-4.994552612304688,-0.0,-6.846693878514999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.412341751158236e-05,296.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,9.911648521665484e-05,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,7.320709846680984e-05,296.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.911648521665484e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.000470165949082,293.0227966308594,294.1499938964844,285.3500061035156,285.3500061035156,285.65118408203125,285.3500061035156,292.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200137292466934e-09,0.0010028672404587,-0.0152956377714872,0.0,0.0,0.0,-0.0078864870592951,60.0,-4.997023105621338,-0.0,-6.857285228534239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,9.427381155546756e-05,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.927486098604275e-05,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,7.332407403737307e-05,296.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.927486098604275e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0004709172062575,293.0196838378906,294.1499938964844,285.3500061035156,285.3500061035156,285.64581298828125,285.3500061035156,292.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475983791,6.3875158495818596e-09,0.0010044695809483,-0.0157864820212125,0.0,0.0,0.0,-0.0079793790355324,60.0,-5.002293109893799,-0.0,-6.879216840616209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,9.427381155546756e-05,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,9.927486098604275e-05,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,7.332407403737307e-05,296.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.927486098604275e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0004709172062575,293.0196838378906,294.1499938964844,285.3500061035156,285.3500061035156,285.64581298828125,285.3500061035156,292.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475983791,6.3875158495818596e-09,0.0010044695809483,-0.0157864820212125,0.0,0.0,0.0,-0.0079793790355324,60.0,-5.002293109893799,-0.0,-6.879216840616209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.442811278859152e-05,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,9.943735494744033e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,7.344409095821902e-05,296.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,9.943735494744033e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0004716879921033,293.0165710449219,294.1499938964844,285.3500061035156,285.3500061035156,285.6405639648437,285.3500061035156,292.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061200009658,6.579760736258322e-09,0.0010061133652925,-0.0162900611758232,0.0,0.0,0.0,-0.008074683137238,60.0,-5.007869243621826,-0.0,-6.901754545651785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.442811278859152e-05,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,9.943735494744033e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,7.344409095821902e-05,296.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,9.943735494744033e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0004716879921033,293.0165710449219,294.1499938964844,285.3500061035156,285.3500061035156,285.6405639648437,285.3500061035156,292.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061200009658,6.579760736258322e-09,0.0010061133652925,-0.0162900611758232,0.0,0.0,0.0,-0.008074683137238,60.0,-5.007869243621826,-0.0,-6.901754545651785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,9.458324348088354e-05,296.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,9.960071474779396e-05,296.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,7.356474816333503e-05,296.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.960071474779396e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,0.0004724629106931,293.013427734375,294.1499938964844,285.3500061035156,285.3500061035156,285.6353759765625,285.3500061035156,292.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077728657051,6.7730363539908475e-09,0.0010077661136165,-0.0167963281273841,0.0,0.0,0.0,-0.008170498535037,60.0,-5.013574123382568,-0.0,-6.924449991174697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
