time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853720,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,9.458324348088354e-05,296.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,9.960071474779396e-05,296.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,7.356474816333503e-05,296.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.960071474779396e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,0.0004724629106931,293.013427734375,294.1499938964844,285.3500061035156,285.3500061035156,285.6353759765625,285.3500061035156,292.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077728657051,6.7730363539908475e-09,0.0010077661136165,-0.0167963281273841,0.0,0.0,0.0,-0.008170498535037,60.0,-5.013574123382568,-0.0,-6.924449991174697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.473632962908596e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.976192086469382e-05,296.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,7.368381193373352e-05,296.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,9.976192086469382e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0004732275847345,293.0102844238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6302795410156,285.3500061035156,292.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094040771946,6.963766008283301e-09,0.0010093970922753,-0.0172959137707948,0.0,0.0,0.0,-0.0082650510594248,60.0,-5.019248962402344,-0.0,-6.946883246428115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.473632962908596e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.976192086469382e-05,296.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,7.368381193373352e-05,296.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497436523437,0.0,0.0,9.976192086469382e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0004732275847345,293.0102844238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6302795410156,285.3500061035156,292.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094040771946,6.963766008283301e-09,0.0010093970922753,-0.0172959137707948,0.0,0.0,0.0,-0.0082650510594248,60.0,-5.019248962402344,-0.0,-6.946883246428115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,9.481126471655445e-05,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,9.984082862501964e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04864501953125,0.0,0.0,7.374209963018075e-05,296.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,9.984082862501964e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,0.0004736019182018,293.0086975097656,294.1499938964844,285.3500061035156,285.3500061035156,285.6277770996094,285.3500061035156,292.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102024534717,7.057127326959289e-09,0.0010101954685524,-0.0175404548645019,0.0,0.0,0.0,-0.0083113349974155,60.0,-5.022029399871826,-0.0,-6.957877474178531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,9.4884708232712e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.99181647785008e-05,296.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,7.379921589745209e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,9.99181647785008e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0004739687428809,293.0071105957031,294.1499938964844,285.3500061035156,285.3500061035156,285.6252746582031,285.3500061035156,292.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010984997265,7.148623026864698e-09,0.001010977779515,-0.0177801065146923,0.0,0.0,0.0,-0.008356693200767,60.0,-5.024747848510742,-0.0,-6.96865996019369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,9.502591274213046e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,0.0001000668562483,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,7.390903920168057e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001000668562483,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,0.0004746741033159,293.0039367675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6203308105469,285.3500061035156,292.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124895488843,7.324549411436011e-09,0.001012482214719,-0.0182408951222896,0.0,0.0,0.0,-0.0084439069032669,60.0,-5.029932022094727,-0.0,-6.989416334590717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,9.502591274213046e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,0.0001000668562483,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,7.390903920168057e-05,296.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001000668562483,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,0.0004746741033159,293.0039367675781,294.1499938964844,285.3500061035156,285.3500061035156,285.6203308105469,285.3500061035156,292.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124895488843,7.324549411436011e-09,0.001012482214719,-0.0182408951222896,0.0,0.0,0.0,-0.0084439069032669,60.0,-5.029932022094727,-0.0,-6.989416334590717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,9.515781130176038e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,0.0001002057542791,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,7.401163020404056e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001002057542791,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,0.0004753329558297,293.0007629394531,294.1499938964844,285.3500061035156,285.3500061035156,285.615478515625,285.3500061035156,292.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138949146494,7.488881514916557e-09,0.0010138873476535,-0.018671303987503,0.0,0.0,0.0,-0.0085253743454813,60.0,-5.034678936004639,-0.0,-7.008833335930832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,9.515781130176038e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,0.0001002057542791,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,7.401163020404056e-05,296.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,0.0001002057542791,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,0.0004753329558297,293.0007629394531,294.1499938964844,285.3500061035156,285.3500061035156,285.615478515625,285.3500061035156,292.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138949146494,7.488881514916557e-09,0.0010138873476535,-0.018671303987503,0.0,0.0,0.0,-0.0085253743454813,60.0,-5.034678936004639,-0.0,-7.008833335930832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.527866495773196e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0001003330253297,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,7.410562830045819e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,0.0001003330253297,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0004759366565849,292.99755859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6107177734375,285.3500061035156,292.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151827009394,7.639457955121998e-09,0.0010151750175282,-0.0190656762570142,0.0,0.0,0.0,-0.0086000207811594,60.0,-5.038885593414307,-0.0,-7.026648063401808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.527866495773196e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0001003330253297,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,7.410562830045819e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,0.0001003330253297,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0004759366565849,292.99755859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6107177734375,285.3500061035156,292.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151827009394,7.639457955121998e-09,0.0010151750175282,-0.0190656762570142,0.0,0.0,0.0,-0.0086000207811594,60.0,-5.038885593414307,-0.0,-7.026648063401808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.538720041746274e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,0.0001004473160719,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,7.419004396069795e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001004473160719,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0004764788318425,292.99432373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.60601806640625,285.3500061035156,292.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163390543311,7.774681343164502e-09,0.0010163313709199,-0.0194198321551084,0.0,0.0,0.0,-0.0086670573800802,60.0,-5.042470455169678,-0.0,-7.042665828294048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.538720041746274e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,0.0001004473160719,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,7.419004396069795e-05,296.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001004473160719,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,0.0004764788318425,292.99432373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.60601806640625,285.3500061035156,292.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163390543311,7.774681343164502e-09,0.0010163313709199,-0.0194198321551084,0.0,0.0,0.0,-0.0086670573800802,60.0,-5.042470455169678,-0.0,-7.042665828294048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.54365823417902e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,0.000100499317341,296.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,7.422845374094322e-05,296.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,0.000100499317341,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004767255159094,292.99273681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.60369873046875,285.3500061035156,292.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168653680011,7.836209015010809e-09,0.0010168574517592,-0.0195809733122587,0.0,0.0,0.0,-0.008697560057044,60.0,-5.044009208679199,-0.0,-7.049959549476625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0334777832031,0.0,0.0,9.548260277369992e-05,296.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,0.0001005477752187,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0334777832031,0.0,0.0,7.426424417644739e-05,296.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,0.0001005477752187,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.0004769553779624,292.9911193847656,294.1499938964844,285.3500061035156,285.3500061035156,285.6014099121094,285.3500061035156,292.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173555929213,7.893541820180872e-09,0.0010173477930948,-0.0197311248630285,0.0,0.0,0.0,-0.0087259821593761,60.0,-5.045374870300293,-0.0,-7.056760154000585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,9.556439181324096e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0001006339080049,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,7.43278578738682e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303955078125,0.0,0.0,0.0001006339080049,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0004773639084305,292.9878845214844,294.1499938964844,285.3500061035156,285.3500061035156,285.5968933105469,285.3500061035156,292.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995442530273067e-09,0.0010182191617786,-0.0199979972094297,0.0,0.0,0.0,-0.0087764989584684,60.0,-5.047579765319824,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,9.556439181324096e-05,296.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0001006339080049,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,7.43278578738682e-05,296.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303955078125,0.0,0.0,0.0001006339080049,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0004773639084305,292.9878845214844,294.1499938964844,285.3500061035156,285.3500061035156,285.5968933105469,285.3500061035156,292.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995442530273067e-09,0.0010182191617786,-0.0199979972094297,0.0,0.0,0.0,-0.0087764989584684,60.0,-5.047579765319824,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,9.563240746501832e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001007055252557,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,7.438076136168092e-05,296.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001007055252557,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004777036665473,292.984619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5924377441406,285.3500061035156,292.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189518798142,8.080181856939816e-09,0.0010189437307417,-0.0202199202030897,0.0,0.0,0.0,-0.0088185081258416,60.0,-5.049050807952881,-0.0,-7.078919850300738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,9.563240746501832e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001007055252557,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,7.438076136168092e-05,296.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001007055252557,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004777036665473,292.984619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5924377441406,285.3500061035156,292.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189518798142,8.080181856939816e-09,0.0010189437307417,-0.0202199202030897,0.0,0.0,0.0,-0.0088185081258416,60.0,-5.049050807952881,-0.0,-7.078919850300738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,9.569848043611272e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001007751125143,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,7.44321514503099e-05,296.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0001007751125143,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0004780337330885,292.9813842773437,294.1499938964844,285.3500061035156,285.3490600585937,285.5880432128906,285.3500061035156,292.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196558432653,8.16250800284024e-09,0.0010196476941928,-0.0204355213791131,0.0,0.0,0.0,-0.0088593205437064,60.0,-5.050040721893311,-0.0,-7.08870615540036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,9.569848043611272e-05,296.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,0.0001007751125143,296.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,7.44321514503099e-05,296.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0001007751125143,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0004780337330885,292.9813842773437,294.1499938964844,285.3500061035156,285.3490600585937,285.5880432128906,285.3500061035156,292.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196558432653,8.16250800284024e-09,0.0010196476941928,-0.0204355213791131,0.0,0.0,0.0,-0.0088593205437064,60.0,-5.050040721893311,-0.0,-7.08870615540036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.577517630532384e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0001008558756439,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,7.449180702678859e-05,296.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001008558756439,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0004784168559126,292.9781188964844,294.1499938964844,285.3500061035156,285.3463439941406,285.5837707519531,285.3500061035156,292.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204729624092,8.258063566302098e-09,0.0010204648133367,-0.020685764029622,0.0,0.0,0.0,-0.0089066913351416,60.0,-5.0512871742248535,-0.0,-7.100072707544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.577517630532384e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0001008558756439,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,7.449180702678859e-05,296.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001008558756439,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0004784168559126,292.9781188964844,294.1499938964844,285.3500061035156,285.3463439941406,285.5837707519531,285.3500061035156,292.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204729624092,8.258063566302098e-09,0.0010204648133367,-0.020685764029622,0.0,0.0,0.0,-0.0089066913351416,60.0,-5.0512871742248535,-0.0,-7.100072707544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,9.581765334587544e-05,296.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001009006009553,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,7.452483987435699e-05,296.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,0.0001009006009553,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0004786290228366,292.9764709472656,294.1499938964844,285.3500061035156,285.3443298339844,285.5816345214844,285.3500061035156,292.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209255851805,8.310980348369412e-09,0.0010209172032773,-0.0208243448287248,0.0,0.0,0.0,-0.0089329238981008,60.0,-5.05211067199707,-0.0,-7.106370958354091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,9.586262603988872e-05,296.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001009479601634,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,7.455982267856598e-05,296.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001009479601634,296.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,0.0004788536753039,292.9748229980469,294.1499938964844,285.3500061035156,285.3419189453125,285.5795288085937,285.3500061035156,292.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214046342298,8.367013748511454e-09,0.0010213963687419,-0.0209710821509361,0.0,0.0,0.0,-0.0089607015252113,60.0,-5.053063869476318,-0.0,-7.113043665185614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,9.596021118341014e-05,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001010507257888,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,7.463571819243953e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,0.0001010507257888,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0004793411353603,292.9715576171875,294.1499938964844,285.3500061035156,285.3359375,285.57537841796875,285.3500061035156,292.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224444558843,8.488597380562624e-09,0.0010224359575659,-0.0212894771248102,0.0,0.0,0.0,-0.0090209757909178,60.0,-5.055352210998535,-0.0,-7.127533052653234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,9.596021118341014e-05,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001010507257888,296.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,7.463571819243953e-05,296.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,0.0001010507257888,296.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0004793411353603,292.9715576171875,294.1499938964844,285.3500061035156,285.3359375,285.57537841796875,285.3500061035156,292.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224444558843,8.488597380562624e-09,0.0010224359575659,-0.0212894771248102,0.0,0.0,0.0,-0.0090209757909178,60.0,-5.055352210998535,-0.0,-7.127533052653234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,9.6067349659279e-05,296.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0001011635467875,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,7.471904973499477e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.0001011635467875,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0004798762965947,292.96826171875,294.1499938964844,285.3500061035156,285.3284912109375,285.5713195800781,285.3500061035156,292.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235859081149,8.622079938902516e-09,0.001023577293381,-0.0216390248388052,0.0,0.0,0.0,-0.009087149053812,60.0,-5.058162212371826,-0.0,-7.143457025904354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,9.6067349659279e-05,296.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0001011635467875,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,7.471904973499477e-05,296.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.0001011635467875,296.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0004798762965947,292.96826171875,294.1499938964844,285.3500061035156,285.3284912109375,285.5713195800781,285.3500061035156,292.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235859081149,8.622079938902516e-09,0.001023577293381,-0.0216390248388052,0.0,0.0,0.0,-0.009087149053812,60.0,-5.058162212371826,-0.0,-7.143457025904354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,9.618281910661608e-05,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.0001012851425912,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,7.480885687982664e-05,296.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,0.0001012851425912,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0004804531054105,292.9649353027344,294.1499938964844,285.3500061035156,285.3196716308594,285.5673217773437,285.3500061035156,292.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248163016512,8.765945302968703e-09,0.0010248074540868,-0.022015755996108,0.0,0.0,0.0,-0.009158469736576,60.0,-5.061432361602783,-0.0,-7.16064008088324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,9.618281910661608e-05,296.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.0001012851425912,296.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,7.480885687982664e-05,296.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104064941406,0.0,0.0,0.0001012851425912,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0004804531054105,292.9649353027344,294.1499938964844,285.3500061035156,285.3196716308594,285.5673217773437,285.3500061035156,292.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248163016512,8.765945302968703e-09,0.0010248074540868,-0.022015755996108,0.0,0.0,0.0,-0.009158469736576,60.0,-5.061432361602783,-0.0,-7.16064008088324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,9.630493150325492e-05,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001014137305901,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,7.490383723052219e-05,296.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00750732421875,0.0,0.0,0.0001014137305901,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0004810630634892,292.9616394042969,294.1499938964844,285.3500061035156,285.30963134765625,285.5633850097656,285.3500061035156,292.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918085825371236e-09,0.0010261083953082,-0.022414144128561,0.0,0.0,0.0,-0.0092338919639587,60.0,-5.065081596374512,-0.0,-7.178833527632379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,9.630493150325492e-05,296.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001014137305901,296.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,7.490383723052219e-05,296.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00750732421875,0.0,0.0,0.0001014137305901,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,0.0004810630634892,292.9616394042969,294.1499938964844,285.3500061035156,285.30963134765625,285.5633850097656,285.3500061035156,292.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918085825371236e-09,0.0010261083953082,-0.022414144128561,0.0,0.0,0.0,-0.0092338919639587,60.0,-5.065081596374512,-0.0,-7.178833527632379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,9.636794857215136e-05,296.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0001014800945995,296.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,7.495284808101133e-05,296.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,0.0001014800945995,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0004813778796233,292.9599609375,294.1499938964844,285.3500061035156,285.3041687011719,285.5614318847656,285.3500061035156,292.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996603462207986e-09,0.0010267797624692,-0.0226197429001331,0.0,0.0,0.0,-0.0092728165909647,60.0,-5.0670270919799805,-0.0,-7.188231876398278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,9.643193334341048e-05,296.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,0.000101547469967,296.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,7.500261563109234e-05,296.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.000101547469967,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0004816974687855,292.9582824707031,294.1499938964844,285.3500061035156,285.2984313964844,285.5595092773437,285.3500061035156,292.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076320139911331e-09,0.0010274613741785,-0.0228284783661365,0.0,0.0,0.0,-0.0093123354017734,60.0,-5.069031238555908,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,9.656163456384093e-05,296.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0001016840542433,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,7.510349678341299e-05,296.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001016840542433,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0004823453782591,292.9549560546875,294.1499938964844,285.3500061035156,285.2862243652344,285.55572509765625,285.3500061035156,292.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852420859,9.237917097948412e-09,0.0010288432240486,-0.0232516061514616,0.0,0.0,0.0,-0.0093924449756741,60.0,-5.073163986206055,-0.0,-7.217155229000127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,9.656163456384093e-05,296.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0001016840542433,296.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,7.510349678341299e-05,296.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001016840542433,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0004823453782591,292.9549560546875,294.1499938964844,285.3500061035156,285.2862243652344,285.55572509765625,285.3500061035156,292.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852420859,9.237917097948412e-09,0.0010288432240486,-0.0232516061514616,0.0,0.0,0.0,-0.0093924449756741,60.0,-5.073163986206055,-0.0,-7.217155229000127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,9.669174323789775e-05,296.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0001018210605252,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,7.520468352595344e-05,296.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0001018210605252,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0004829952667932,292.9515991210937,294.1499938964844,285.3500061035156,285.2731018066406,285.5519714355469,285.3500061035156,292.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302386945113,9.400015876792622e-09,0.0010302292648702,-0.0236760340631008,0.0,0.0,0.0,-0.0094728050753474,60.0,-5.077370643615723,-0.0,-7.236616994532596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,9.669174323789775e-05,296.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989318847656,0.0,0.0,0.0001018210605252,296.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,7.520468352595344e-05,296.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.0001018210605252,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0004829952667932,292.9515991210937,294.1499938964844,285.3500061035156,285.2731018066406,285.5519714355469,285.3500061035156,292.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302386945113,9.400015876792622e-09,0.0010302292648702,-0.0236760340631008,0.0,0.0,0.0,-0.0094728050753474,60.0,-5.077370643615723,-0.0,-7.236616994532596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,9.681953088147566e-05,296.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0001019556220853,296.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,7.53040803829208e-05,296.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001019556220853,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0004836336011067,292.9482421875,294.1499938964844,285.3500061035156,285.2591857910156,285.5483093261719,285.3500061035156,292.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316002881154,9.559228963951227e-09,0.001031590742059,-0.0240928959101438,0.0,0.0,0.0,-0.0095517337322235,60.0,-5.081527233123779,-0.0,-7.255756884205766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,9.681953088147566e-05,296.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.0001019556220853,296.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,7.53040803829208e-05,296.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001019556220853,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0004836336011067,292.9482421875,294.1499938964844,285.3500061035156,285.2591857910156,285.5483093261719,285.3500061035156,292.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316002881154,9.559228963951227e-09,0.001031590742059,-0.0240928959101438,0.0,0.0,0.0,-0.0095517337322235,60.0,-5.081527233123779,-0.0,-7.255756884205766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
