time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856180,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,9.694239270174876e-05,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0001020850031636,296.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,7.539963553426787e-05,296.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001020850031636,296.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0004842473135795,292.9448547363281,294.1499938964844,285.3500061035156,285.2445678710937,285.544677734375,285.3500061035156,292.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329093784093,9.712304738229705e-09,0.0010328995995223,-0.0244936756789684,0.0,0.0,0.0,-0.0096276197582483,60.0,-5.085480690002441,-0.0,-7.274183388972234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,9.694239270174876e-05,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0001020850031636,296.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,7.539963553426787e-05,296.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001020850031636,296.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0004842473135795,292.9448547363281,294.1499938964844,285.3500061035156,285.2445678710937,285.544677734375,285.3500061035156,292.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329093784093,9.712304738229705e-09,0.0010328995995223,-0.0244936756789684,0.0,0.0,0.0,-0.0096276197582483,60.0,-5.085480690002441,-0.0,-7.274183388972234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,9.700104419607668e-05,296.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,0.0001021467687678,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,7.54452557885088e-05,296.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,0.0001021467687678,296.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99237060546875,0.0,0.0,0.0004845402727369,292.94317626953125,294.1499938964844,285.3500061035156,285.2370300292969,285.5429077148437,285.3500061035156,292.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335342958569,9.785378729532113e-09,0.0010335245169699,-0.0246849935501813,0.0,0.0,0.0,-0.0096638454124331,60.0,-5.087339401245117,-0.0,-7.282988434553772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,9.705715638119727e-05,296.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.989990234375,0.0,0.0,0.0001022058640955,296.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,7.548890425823629e-05,296.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0001022058640955,296.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0004848206008318,292.9414978027344,294.1499938964844,285.3500061035156,285.2293701171875,285.5411376953125,285.3500061035156,292.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341322049498,9.855297911087746e-09,0.0010341223096475,-0.0248680468648672,0.0,0.0,0.0,-0.0096985073760151,60.0,-5.0890889167785645,-0.0,-7.291417603028094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.716038766782732e-05,296.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001023145669023,296.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,7.556918717455119e-05,296.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001023145669023,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98785400390625,0.0,0.0,0.000485336233396,292.9380798339844,294.1499938964844,285.3500061035156,285.2137145996094,285.53765869140625,285.3500061035156,292.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352320969104,9.983907922617163e-09,0.0010352220851927,-0.0252047535032033,0.0,0.0,0.0,-0.0097622657194733,60.0,-5.0921807289123535,-0.0,-7.306935145834359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,9.716038766782732e-05,296.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001023145669023,296.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,7.556918717455119e-05,296.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001023145669023,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98785400390625,0.0,0.0,0.000485336233396,292.9380798339844,294.1499938964844,285.3500061035156,285.2137145996094,285.53765869140625,285.3500061035156,292.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352320969104,9.983907922617163e-09,0.0010352220851927,-0.0252047535032033,0.0,0.0,0.0,-0.0097622657194733,60.0,-5.0921807289123535,-0.0,-7.306935145834359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,9.72501075011678e-05,296.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0001024090452119,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,7.563897088402882e-05,296.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0001024090452119,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0004857844323851,292.9346923828125,294.1499938964844,285.3500061035156,285.1976623535156,285.5342102050781,285.3500061035156,292.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361880995333,1.009569672305588e-08,0.0010361780878156,-0.0254974123090505,0.0,0.0,0.0,-0.0098176831379532,60.0,-5.094637870788574,-0.0,-7.320436878899272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,9.72501075011678e-05,296.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0001024090452119,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,7.563897088402882e-05,296.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,0.0001024090452119,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0004857844323851,292.9346923828125,294.1499938964844,285.3500061035156,285.1976623535156,285.5342102050781,285.3500061035156,292.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361880995333,1.009569672305588e-08,0.0010361780878156,-0.0254974123090505,0.0,0.0,0.0,-0.0098176831379532,60.0,-5.094637870788574,-0.0,-7.320436878899272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,9.732271428219974e-05,296.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001024855009745,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,7.56954395910725e-05,296.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0001024855009745,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0004861470952164,292.9312744140625,294.1499938964844,285.3500061035156,285.181396484375,285.5308532714844,285.3500061035156,292.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0186154142388661e-08,0.0010369515512138,-0.0257342252880334,0.0,0.0,0.0,-0.0098625272512435,60.0,-5.096275806427002,-0.0,-7.33137071051715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,9.732271428219974e-05,296.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001024855009745,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,7.56954395910725e-05,296.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0001024855009745,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.0004861470952164,292.9312744140625,294.1499938964844,285.3500061035156,285.181396484375,285.5308532714844,285.3500061035156,292.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0186154142388661e-08,0.0010369515512138,-0.0257342252880334,0.0,0.0,0.0,-0.0098625272512435,60.0,-5.096275806427002,-0.0,-7.33137071051715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,9.737606887938456e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0001025416931952,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.57369416533038e-05,296.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,0.0001025416931952,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0004864136280957,292.9278564453125,294.1499938964844,285.3500061035156,285.1649780273437,285.5275573730469,285.3500061035156,292.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375303681939,1.0252633408924794e-08,0.0010375201236456,-0.0259082578122615,0.0,0.0,0.0,-0.0098954839631915,60.0,-5.096975803375244,-0.0,-7.339411922657747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,9.737606887938456e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0001025416931952,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.57369416533038e-05,296.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,0.0001025416931952,296.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0004864136280957,292.9278564453125,294.1499938964844,285.3500061035156,285.1649780273437,285.5275573730469,285.3500061035156,292.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375303681939,1.0252633408924794e-08,0.0010375201236456,-0.0259082578122615,0.0,0.0,0.0,-0.0098954839631915,60.0,-5.096975803375244,-0.0,-7.339411922657747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.73946589510888e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.0001025612655212,296.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,7.575139898108318e-05,296.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0001025612655212,296.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0004865064984187,292.9261474609375,294.1499938964844,285.3500061035156,285.1567687988281,285.5259094238281,285.3500061035156,292.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377285070717,1.0275794437575314e-08,0.001037718146108,-0.0259688924998044,0.0,0.0,0.0,-0.0099069662392139,60.0,-5.096916198730469,-0.0,-7.342214303207585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.74077920545824e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.974853515625,0.0,0.0,0.0001025750971166,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,7.57616144255735e-05,296.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001025750971166,296.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,0.0004865720984525,292.9244384765625,294.1499938964844,285.3500061035156,285.1485595703125,285.5242919921875,285.3500061035156,292.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378684382885,1.0292156460423031e-08,0.0010378580773249,-0.0260117258876562,0.0,0.0,0.0,-0.0099150780588388,60.0,-5.096586227416992,-0.0,-7.344194585812147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,9.741681424202396e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0001025845995172,296.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,7.576863572467119e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001025845995172,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0004866171802859,292.9210205078125,294.1499938964844,285.3500061035156,285.1322021484375,285.5210876464844,285.3500061035156,292.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379645973443,1.0303400799216432e-08,0.001037954352796,-0.0260411612689495,0.0,0.0,0.0,-0.0099206529557704,60.0,-5.095066070556641,-0.0,-7.345555275151129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,9.741681424202396e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0001025845995172,296.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,7.576863572467119e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001025845995172,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0004866171802859,292.9210205078125,294.1499938964844,285.3500061035156,285.1322021484375,285.5210876464844,285.3500061035156,292.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379645973443,1.0303400799216432e-08,0.001037954352796,-0.0260411612689495,0.0,0.0,0.0,-0.0099206529557704,60.0,-5.095066070556641,-0.0,-7.345555275151129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,9.740208042785524e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,0.0001025690798996,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,7.575716881547123e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0001025690798996,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0004865435475949,292.9175720214844,294.1499938964844,285.3500061035156,285.11602783203125,285.5179748535156,285.3500061035156,292.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378076694905,1.0285035934032294e-08,0.0010377974249422,-0.0259930863976478,0.0,0.0,0.0,-0.0099115492776036,60.0,-5.092327117919922,-0.0,-7.34333269747367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,9.740208042785524e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,0.0001025690798996,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,7.575716881547123e-05,296.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0001025690798996,296.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0004865435475949,292.9175720214844,294.1499938964844,285.3500061035156,285.11602783203125,285.5179748535156,285.3500061035156,292.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378076694905,1.0285035934032294e-08,0.0010377974249422,-0.0259930863976478,0.0,0.0,0.0,-0.0099115492776036,60.0,-5.092327117919922,-0.0,-7.34333269747367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,9.73623973550275e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001025272940751,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,7.572631147922948e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,0.0001025272940751,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,0.0004863453505095,292.9141540527344,294.1499938964844,285.3500061035156,285.1001892089844,285.514892578125,285.3500061035156,292.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037384965457,1.0235598146834946e-08,0.0010373747209087,-0.0258636642247438,0.0,0.0,0.0,-0.00988704059273,60.0,-5.088326454162598,-0.0,-7.337350638181307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,9.73623973550275e-05,296.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001025272940751,296.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,7.572631147922948e-05,296.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,0.0001025272940751,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,0.0004863453505095,292.9141540527344,294.1499938964844,285.3500061035156,285.1001892089844,285.514892578125,285.3500061035156,292.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037384965457,1.0235598146834946e-08,0.0010373747209087,-0.0258636642247438,0.0,0.0,0.0,-0.00988704059273,60.0,-5.088326454162598,-0.0,-7.337350638181307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,9.72958659986034e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001024572338792,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,7.56745575927198e-05,296.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623718261719,0.0,0.0,0.0001024572338792,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0004860129847656,292.91070556640625,294.1499938964844,285.3500061035156,285.08477783203125,285.5118713378906,285.3500061035156,292.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366761125624,1.0152699125853816e-08,0.0010366659844294,-0.0256466418504714,0.0,0.0,0.0,-0.0098459450528025,60.0,-5.083029747009277,-0.0,-7.327325590722469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,9.72958659986034e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001024572338792,296.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,7.56745575927198e-05,296.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623718261719,0.0,0.0,0.0001024572338792,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0004860129847656,292.91070556640625,294.1499938964844,285.3500061035156,285.08477783203125,285.5118713378906,285.3500061035156,292.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366761125624,1.0152699125853816e-08,0.0010366659844294,-0.0256466418504714,0.0,0.0,0.0,-0.0098459450528025,60.0,-5.083029747009277,-0.0,-7.327325590722469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,9.725173003971575e-05,296.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.000102410755062,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,7.564023690065369e-05,296.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.000102410755062,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,0.0004857925232499,292.90899658203125,294.1499938964844,285.3500061035156,285.0772705078125,285.5103759765625,285.3500061035156,292.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362059110775,1.009771022353334e-08,0.0010361957829445,-0.025502685457468,0.0,0.0,0.0,-0.0098186852410435,60.0,-5.079778671264648,-0.0,-7.320679884514902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,9.720053640194236e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.000102356840216,296.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,7.560041558463126e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95928955078125,0.0,0.0,0.000102356840216,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96026611328125,0.0,0.0,0.0004855367878917,292.9072570800781,294.1499938964844,285.3500061035156,285.0699157714844,285.5089111328125,285.3500061035156,292.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356605052947,1.0033923025787317e-08,0.0010356503771618,-0.0253356918692588,0.0,0.0,0.0,-0.009787063114345,60.0,-5.076175212860107,-0.0,-7.312974048545584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,9.707634308142588e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001022260621539,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,7.550381997134537e-05,296.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001022260621539,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0004849164397455,292.90380859375,294.1499938964844,285.3500061035156,285.0556640625,285.5060119628906,285.3500061035156,292.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343373287469,9.879189910577681e-09,0.0010343274334445,-0.0249305963516235,0.0,0.0,0.0,-0.0097103556618094,60.0,-5.067893505096436,-0.0,-7.294298853821601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,9.707634308142588e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001022260621539,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,7.550381997134537e-05,296.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0001022260621539,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0004849164397455,292.90380859375,294.1499938964844,285.3500061035156,285.0556640625,285.5060119628906,285.3500061035156,292.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343373287469,9.879189910577681e-09,0.0010343274334445,-0.0249305963516235,0.0,0.0,0.0,-0.0097103556618094,60.0,-5.067893505096436,-0.0,-7.294298853821601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,9.69217871897854e-05,296.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.000102063306258,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,7.538361387560144e-05,296.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530944824219,0.0,0.0,0.000102063306258,296.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.000484144402435,292.900390625,294.1499938964844,285.3500061035156,285.0422058105469,285.503173828125,285.3500061035156,292.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326906340196,9.686623947402497e-09,0.0010326809715479,-0.0244264379143714,0.0,0.0,0.0,-0.0096148932352662,60.0,-5.058136940002441,-0.0,-7.271090396443469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,9.69217871897854e-05,296.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95330810546875,0.0,0.0,0.000102063306258,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,7.538361387560144e-05,296.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530944824219,0.0,0.0,0.000102063306258,296.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.000484144402435,292.900390625,294.1499938964844,285.3500061035156,285.0422058105469,285.503173828125,285.3500061035156,292.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326906340196,9.686623947402497e-09,0.0010326809715479,-0.0244264379143714,0.0,0.0,0.0,-0.0096148932352662,60.0,-5.058136940002441,-0.0,-7.271090396443469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,9.673810563981532e-05,296.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001018698894768,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,7.524075044784695e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001018698894768,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,0.000483226875076,292.8969421386719,294.1499938964844,285.3500061035156,285.0296325683594,285.5003662109375,285.3500061035156,292.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307336924597,9.45777500760414e-09,0.0010307241464033,-0.023827264085412,0.0,0.0,0.0,-0.0095014432445168,60.0,-5.046720504760742,-0.0,-7.243557575975501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,9.673810563981532e-05,296.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001018698894768,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,7.524075044784695e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001018698894768,296.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,0.000483226875076,292.8969421386719,294.1499938964844,285.3500061035156,285.0296325683594,285.5003662109375,285.3500061035156,292.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307336924597,9.45777500760414e-09,0.0010307241464033,-0.023827264085412,0.0,0.0,0.0,-0.0095014432445168,60.0,-5.046720504760742,-0.0,-7.243557575975501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.65264844126068e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.000101647034171,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.507615373469889e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.000101647034171,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0004821697657462,292.8934936523437,294.1499938964844,285.3500061035156,285.0180358886719,285.4976501464844,285.3500061035156,292.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284788440912,9.194108585575124e-09,0.0010284697636961,-0.0231368970125913,0.0,0.0,0.0,-0.0093707330524921,60.0,-5.033874034881592,-0.0,-7.211900054926448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.65264844126068e-05,296.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.000101647034171,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.507615373469889e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.000101647034171,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0004821697657462,292.8934936523437,294.1499938964844,285.3500061035156,285.0180358886719,285.4976501464844,285.3500061035156,292.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284788440912,9.194108585575124e-09,0.0010284697636961,-0.0231368970125913,0.0,0.0,0.0,-0.0093707330524921,60.0,-5.033874034881592,-0.0,-7.211900054926448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,9.641214273869993e-05,296.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0001015266243484,296.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,7.498721970478073e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001015266243484,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,0.0004815986030735,292.89178466796875,294.1499938964844,285.3500061035156,285.0126342773437,285.4963073730469,285.3500061035156,292.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272606741636,9.051645655233642e-09,0.0010272515937685,-0.0227638687938451,0.0,0.0,0.0,-0.0093001089990139,60.0,-5.026965618133545,-0.0,-7.19482429190066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,9.629051783122122e-05,296.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,0.0001013985529425,296.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,7.489262497983873e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0001013985529425,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0004809910606127,292.8900756835937,294.1499938964844,285.3500061035156,285.0075378417969,285.4949645996094,285.3500061035156,292.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259647388011,8.900111758691764e-09,0.0010259558912366,-0.0223670769482851,0.0,0.0,0.0,-0.0092249866575002,60.0,-5.0197062492370605,-0.0,-7.176682714771232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,9.603110083844511e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001011253771139,296.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,7.469085539923981e-05,296.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,0.0001011253771139,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0004796952416654,292.8866271972656,294.1499938964844,285.3500061035156,284.9982604980469,285.4923400878906,285.3500061035156,292.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232008062303,8.576904519941309e-09,0.0010231921914964,-0.0215207263827323,0.0,0.0,0.0,-0.0090647600591182,60.0,-5.004340648651123,-0.0,-7.138066138168142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,9.603110083844511e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0001011253771139,296.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,7.469085539923981e-05,296.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,0.0001011253771139,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0004796952416654,292.8866271972656,294.1499938964844,285.3500061035156,284.9982604980469,285.4923400878906,285.3500061035156,292.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232008062303,8.576904519941309e-09,0.0010231921914964,-0.0215207263827323,0.0,0.0,0.0,-0.0090647600591182,60.0,-5.004340648651123,-0.0,-7.138066138168142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.050000000745058,9.575430885888636e-05,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.050000000745058,0.0001008339022519,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.050000000745058,7.447557436535135e-05,296.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.050000000745058,0.0001008339022519,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.050000000745058,0.0004783126059919,292.8832092285156,291.1499938964844,285.3500061035156,284.9903259277344,285.4897766113281,285.3500061035156,292.456298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202516568824,8.232045267675403e-09,0.0010202433913946,-0.0206176284700632,0.0,0.0,0.0,-0.0088937990367412,60.0,-4.987875938415527,-0.0,-7.096976872844607e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.050000000745058,9.575430885888636e-05,296.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.050000000745058,0.0001008339022519,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.050000000745058,7.447557436535135e-05,296.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.050000000745058,0.0001008339022519,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.050000000745058,0.0004783126059919,292.8832092285156,291.1499938964844,285.3500061035156,284.9903259277344,285.4897766113281,285.3500061035156,292.456298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202516568824,8.232045267675403e-09,0.0010202433913946,-0.0206176284700632,0.0,0.0,0.0,-0.0088937990367412,60.0,-4.987875938415527,-0.0,-7.096976872844607e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.61334228515625,0.6347077488899231,0.050000000745058,0.0408378094434738,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61334228515625,0.6347077488899231,0.050000000745058,0.0430041812360286,296.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.61334228515625,0.6347077488899231,0.050000000745058,0.0317627415060997,296.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6133117675781,0.6347077488899231,0.050000000745058,0.0430041812360286,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6134948730469,0.6347077488899231,0.050000000745058,0.2039933204650879,292.5579528808594,291.1499938964844,285.3500061035156,284.9869079589844,292.52166748046875,294.3412475585937,292.4286193847656,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.435200959444046,0.0193293690681457,0.4158715903759002,-0.1073397994041442,0.0,0.0,0.0,10.191241264343262,60.0,85.32147979736328,-0.0,12.277576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808959960937,0.631815493106842,0.050000000745058,0.0452348738908767,296.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808959960937,0.631815493106842,0.050000000745058,0.0476345010101795,296.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808959960937,0.631815493106842,0.050000000745058,0.0351826809346675,296.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4808959960937,0.631815493106842,0.050000000745058,0.0476345010101795,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4809265136719,0.631815493106842,0.050000000745058,0.2259575724601745,292.47882080078125,291.1499938964844,285.3500061035156,284.98388671875,293.5567932128906,296.7264709472656,292.5386657714844,1.0,0.1210792511701583,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819844663143158,0.0900561586022377,0.3919283151626587,-0.0473864302039146,0.0,0.0,0.0,12.532747268676758,60.0,275.4784240722656,-0.0,16.677213668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
