time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858580,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.035528440028429,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6695251464844,291.1499938964844,285.3500061035156,284.97900390625,292.08062744140625,296.8256225585937,292.64312744140625,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-31.73425674438477,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.035528440028429,296.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6668701171875,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6695251464844,291.1499938964844,285.3500061035156,284.97900390625,292.08062744140625,296.8256225585937,292.64312744140625,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-31.73425674438477,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5904846191406,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5904846191406,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5904846191406,0.5494371056556702,0.050000000745058,0.0356350615620613,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5904846191406,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5904846191406,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5806884765625,291.1499938964844,285.3500061035156,284.9770812988281,291.8638916015625,296.8155212402344,292.5213623046875,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.73532485961914,60.0,-172.43751525878906,-0.0,26.323341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4828186035156,0.532654345035553,0.050000000745058,0.0459474772214889,296.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4828186035156,0.532654345035553,0.050000000745058,0.0483849048614501,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4828186035156,0.532654345035553,0.050000000745058,0.0357369258999824,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4828186035156,0.532654345035553,0.050000000745058,0.0483849048614501,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4828186035156,0.532654345035553,0.050000000745058,0.2295171618461609,292.47283935546875,291.1499938964844,285.3500061035156,284.9755249023437,291.828857421875,296.80621337890625,292.4283447265625,1.0,0.1565126627683639,1.0,1.0,0.9338436722755432,1.0,-0.4895799458026886,0.2129600793123245,0.2766198515892029,0.072793036699295,0.0,0.0,0.0,27.23661422729492,60.0,-202.5570678710937,-0.0,29.351991653442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.0486363917589187,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.035922672599554,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.0486363917589187,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3335266113281,291.1499938964844,285.3500061035156,284.9733581542969,291.7989196777344,296.7901916503906,292.3052978515625,1.0,0.1693437546491623,1.0,1.0,0.8998114466667175,1.0,-0.4921247363090515,0.2149835377931594,0.2771411836147308,0.0740244314074516,0.0,0.0,0.0,33.621299743652344,60.0,-184.1339569091797,-0.0,34.918548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.0486363917589187,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.035922672599554,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.0486363917589187,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33935546875,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3335266113281,291.1499938964844,285.3500061035156,284.9733581542969,291.7989196777344,296.7901916503906,292.3052978515625,1.0,0.1693437546491623,1.0,1.0,0.8998114466667175,1.0,-0.4921247363090515,0.2149835377931594,0.2771411836147308,0.0740244314074516,0.0,0.0,0.0,33.621299743652344,60.0,-184.1339569091797,-0.0,34.918548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0463902913033962,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0488512106239795,296.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0360813364386558,296.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0488512106239795,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.2317291051149368,292.22589111328125,291.1499938964844,285.3500061035156,284.97235107421875,291.7649230957031,296.7771301269531,292.20050048828125,1.0,0.1795139014720916,1.0,1.0,0.8657792210578918,1.0,-0.4942984580993652,0.2171202450990677,0.2771781980991363,0.0754817426204681,0.0,0.0,0.0,39.07513427734375,60.0,-159.59503173828125,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0463902913033962,296.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0488512106239795,296.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0360813364386558,296.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.0488512106239795,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2309265136719,0.4956295788288116,0.050000000745058,0.2317291051149368,292.22589111328125,291.1499938964844,285.3500061035156,284.97235107421875,291.7649230957031,296.7771301269531,292.20050048828125,1.0,0.1795139014720916,1.0,1.0,0.8657792210578918,1.0,-0.4942984580993652,0.2171202450990677,0.2771781980991363,0.0754817426204681,0.0,0.0,0.0,39.07513427734375,60.0,-159.59503173828125,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0465591549873352,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0490290336310863,296.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0362126752734184,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0490290336310863,296.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.2325726151466369,292.1271667480469,291.1499938964844,285.3500061035156,284.9724426269531,291.7119140625,296.76629638671875,292.1034851074219,1.0,0.1874818354845047,1.0,1.0,0.8198741674423218,1.0,-0.4960978925228119,0.2200865000486374,0.2760114073753357,0.0778672322630882,0.0,0.0,0.0,43.58973693847656,48.0,-141.77218627929688,-0.0,43.72262954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0465591549873352,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0490290336310863,296.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0362126752734184,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.0490290336310863,296.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318664550781,0.4859283566474914,0.050000000745058,0.2325726151466369,292.1271667480469,291.1499938964844,285.3500061035156,284.9724426269531,291.7119140625,296.76629638671875,292.1034851074219,1.0,0.1874818354845047,1.0,1.0,0.8198741674423218,1.0,-0.4960978925228119,0.2200865000486374,0.2760114073753357,0.0778672322630882,0.0,0.0,0.0,43.58973693847656,48.0,-141.77218627929688,-0.0,43.72262954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0466014295816421,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0490735471248626,296.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0362455546855926,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0490735471248626,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.2327837795019149,292.0330505371094,291.1499938964844,285.3500061035156,284.9734802246094,291.63641357421875,296.7572021484375,292.010009765625,1.0,0.1889338493347168,1.0,1.0,0.7739691734313965,1.0,-0.4965486824512481,0.2234874963760376,0.2730611562728882,0.0810150578618049,0.0,0.0,0.0,44.719329833984375,36.0,-132.74574279785156,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0466014295816421,296.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0490735471248626,296.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0362455546855926,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.0490735471248626,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.4836333096027374,0.050000000745058,0.2327837795019149,292.0330505371094,291.1499938964844,285.3500061035156,284.9734802246094,291.63641357421875,296.7572021484375,292.010009765625,1.0,0.1889338493347168,1.0,1.0,0.7739691734313965,1.0,-0.4965486824512481,0.2234874963760376,0.2730611562728882,0.0810150578618049,0.0,0.0,0.0,44.719329833984375,36.0,-132.74574279785156,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.4848443865776062,0.050000000745058,0.0465790592133998,296.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.4848443865776062,0.050000000745058,0.0490499921143054,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.4848443865776062,0.050000000745058,0.0362281575798988,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.4848443865776062,0.050000000745058,0.0490499921143054,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9909973144531,0.4848443865776062,0.050000000745058,0.2326720356941223,291.98651123046875,291.1499938964844,285.3500061035156,284.97430419921875,291.58740234375,296.7532043457031,291.9633178710937,1.0,0.1877438575029373,1.0,1.0,0.7510166764259338,1.0,-0.4963103830814361,0.2255071252584457,0.2708032727241516,0.0830110535025596,0.0,0.0,0.0,44.12068939208984,36.0,-131.7783660888672,-0.0,44.196285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4873442351818084,0.050000000745058,0.0465333759784698,296.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4873442351818084,0.050000000745058,0.0490018874406814,296.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4873442351818084,0.050000000745058,0.0361926257610321,296.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4873442351818084,0.050000000745058,0.0490018874406814,296.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.4873442351818084,0.050000000745058,0.2324438542127609,291.9394226074219,291.1499938964844,285.3500061035156,284.975341796875,291.5376281738281,296.7495422363281,291.9158020019531,1.0,0.185467928647995,1.0,1.0,0.7328075766563416,1.0,-0.4958236813545227,0.2273334562778473,0.2684902250766754,0.0848652869462966,0.0,0.0,0.0,42.89855194091797,25.0,-132.2327117919922,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0463927164673805,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0488537661731243,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0360832251608371,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0488537661731243,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.2317412346601486,291.8433532714844,291.1499938964844,285.3500061035156,284.9779357910156,291.4208679199219,296.7430419921875,291.8188781738281,1.0,0.1785102784633636,1.0,1.0,0.6963894367218018,1.0,-0.494325041770935,0.2317330837249755,0.2625919580459595,0.0893998742103576,0.0,0.0,0.0,39.135772705078125,25.0,-136.34324645996094,-0.0,39.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0463927164673805,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0488537661731243,296.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0360832251608371,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.0488537661731243,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4954807460308075,0.050000000745058,0.2317412346601486,291.8433532714844,291.1499938964844,285.3500061035156,284.9779357910156,291.4208679199219,296.7430419921875,291.8188781738281,1.0,0.1785102784633636,1.0,1.0,0.6963894367218018,1.0,-0.494325041770935,0.2317330837249755,0.2625919580459595,0.0893998742103576,0.0,0.0,0.0,39.135772705078125,25.0,-136.34324645996094,-0.0,39.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0462803766131401,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0487354658544063,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0359958484768867,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0487354658544063,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.2311800569295883,291.7408447265625,291.1499938964844,285.3500061035156,284.9811096191406,291.2640991210937,296.7373962402344,291.7135009765625,1.0,0.173128455877304,1.0,1.0,0.6599712371826172,1.0,-0.4931276440620422,0.2380628287792205,0.2550648152828216,0.0956892147660255,0.0,0.0,0.0,36.12950897216797,25.0,-150.1895751953125,-0.0,37.1245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0462803766131401,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0487354658544063,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0359958484768867,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.0487354658544063,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460021972656,0.5028034448623657,0.050000000745058,0.2311800569295883,291.7408447265625,291.1499938964844,285.3500061035156,284.9811096191406,291.2640991210937,296.7373962402344,291.7135009765625,1.0,0.173128455877304,1.0,1.0,0.6599712371826172,1.0,-0.4931276440620422,0.2380628287792205,0.2550648152828216,0.0956892147660255,0.0,0.0,0.0,36.12950897216797,25.0,-150.1895751953125,-0.0,37.1245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0461956299841403,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0486462228000164,296.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0359299331903457,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0486462228000164,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.2307567447423935,291.62579345703125,291.1499938964844,285.3500061035156,284.9848022460937,291.1081848144531,296.7323303222656,291.59588623046875,1.0,0.1688297688961029,1.0,1.0,0.6336169838905334,1.0,-0.4922246932983398,0.2441796511411667,0.2480450570583343,0.1015863567590713,0.0,0.0,0.0,33.860069274902344,25.0,-165.0514373779297,-0.0,35.132774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0461956299841403,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0486462228000164,296.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0359299331903457,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.0486462228000164,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6315612792969,0.5090543627738953,0.050000000745058,0.2307567447423935,291.62579345703125,291.1499938964844,285.3500061035156,284.9848022460937,291.1081848144531,296.7323303222656,291.59588623046875,1.0,0.1688297688961029,1.0,1.0,0.6336169838905334,1.0,-0.4922246932983398,0.2441796511411667,0.2480450570583343,0.1015863567590713,0.0,0.0,0.0,33.860069274902344,25.0,-165.0514373779297,-0.0,35.132774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56866455078125,0.5119757056236267,0.050000000745058,0.0461592525243759,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56866455078125,0.5119757056236267,0.050000000745058,0.0486079156398773,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56866455078125,0.5119757056236267,0.050000000745058,0.0359016396105289,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56866455078125,0.5119757056236267,0.050000000745058,0.0486079156398773,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56866455078125,0.5119757056236267,0.050000000745058,0.2305750250816345,291.5627136230469,291.1499938964844,285.3500061035156,284.9868469238281,291.0176696777344,296.72979736328125,291.5315246582031,1.0,0.1669466644525528,1.0,1.0,0.6199127435684204,1.0,-0.4918370544910431,0.2479351460933685,0.2439018934965133,0.1051587089896202,0.0,0.0,0.0,32.88520812988281,25.0,-172.94309997558594,-0.0,34.279579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5144845247268677,0.050000000745058,0.0461295060813427,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5144845247268677,0.050000000745058,0.0485765933990478,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5144845247268677,0.050000000745058,0.0358785055577755,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5144845247268677,0.050000000745058,0.0485765933990478,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5144845247268677,0.050000000745058,0.2304264456033706,291.5017395019531,291.1499938964844,285.3500061035156,284.98883056640625,290.9253234863281,296.7275085449219,291.4688415527344,1.0,0.1653890013694763,1.0,1.0,0.6072626709938049,1.0,-0.4915200471878052,0.2518066167831421,0.2397134602069854,0.1088211983442306,0.0,0.0,0.0,32.087669372558594,25.0,-181.92153930664065,-0.0,33.58269119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5169084668159485,0.050000000745058,0.0461019910871982,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5169084668159485,0.050000000745058,0.0485476180911064,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5169084668159485,0.050000000745058,0.0358571037650108,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5169084668159485,0.050000000745058,0.0485476180911064,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.5169084668159485,0.050000000745058,0.2302889972925186,291.4345092773437,291.1499938964844,285.3500061035156,284.9909362792969,290.8200988769531,296.72515869140625,291.3995056152344,1.0,0.1639330983161926,1.0,1.0,0.5940855741500854,1.0,-0.491226851940155,0.2562378644943237,0.2349889874458313,0.1129961907863617,0.0,0.0,0.0,31.349441528320312,25.0,-193.0704345703125,-0.0,32.93856430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.5191493630409241,0.050000000745058,0.0460775569081306,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.5191493630409241,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.5191493630409241,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.5191493630409241,0.050000000745058,0.0485218875110149,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3701477050781,0.5191493630409241,0.050000000745058,0.2301669418811798,291.3631286621094,291.1499938964844,285.3500061035156,284.9931030273437,290.74322509765625,296.72283935546875,291.3265075683594,1.0,0.162626177072525,1.0,1.0,0.5869272947311401,1.0,-0.4909664690494537,0.2589386403560638,0.2320278286933899,0.1154140830039978,0.0,0.0,0.0,30.69305992126465,25.0,-200.26217651367188,-0.0,32.366310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0484786033630371,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0484786033630371,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.2299616187810897,291.2197265625,291.1499938964844,285.3500061035156,284.9975280761719,290.608642578125,296.7181091308594,291.1844482421875,1.0,0.1603986620903015,1.0,1.0,0.5726108551025391,1.0,-0.4905284345149994,0.2644613683223724,0.2260670810937881,0.120279885828495,0.0,0.0,0.0,29.58737564086914,25.0,-199.88723754882807,-0.0,31.403902053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0484786033630371,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.0484786033630371,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5231181383132935,0.050000000745058,0.2299616187810897,291.2197265625,291.1499938964844,285.3500061035156,284.9975280761719,290.608642578125,296.7181091308594,291.1844482421875,1.0,0.1603986620903015,1.0,1.0,0.5726108551025391,1.0,-0.4905284345149994,0.2644613683223724,0.2260670810937881,0.120279885828495,0.0,0.0,0.0,29.58737564086914,25.0,-199.88723754882807,-0.0,31.403902053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0460037551820278,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0484441705048084,296.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0357806980609893,296.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0484441705048084,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.229798287153244,291.07879638671875,291.1499938964844,285.3500061035156,285.001953125,290.4632568359375,296.7133483886719,291.0431213378906,1.0,0.1585986018180847,1.0,1.0,0.5582943558692932,1.0,-0.49017995595932,0.2705025672912597,0.2196773886680603,0.1255686283111572,0.0,0.0,0.0,28.70574951171875,25.0,-200.2255249023437,-0.0,30.638050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0460037551820278,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0484441705048084,296.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0357806980609893,296.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.0484441705048084,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.5264660716056824,0.050000000745058,0.229798287153244,291.07879638671875,291.1499938964844,285.3500061035156,285.001953125,290.4632568359375,296.7133483886719,291.0431213378906,1.0,0.1585986018180847,1.0,1.0,0.5582943558692932,1.0,-0.49017995595932,0.2705025672912597,0.2196773886680603,0.1255686283111572,0.0,0.0,0.0,28.70574951171875,25.0,-200.2255249023437,-0.0,30.638050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.0459777042269706,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.0484167374670505,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.035760436207056,296.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.0484167374670505,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.2296681553125381,290.9410705566406,291.1499938964844,285.3500061035156,285.0062561035156,290.431396484375,296.7085876464844,290.91021728515625,1.0,0.1571411937475204,1.0,1.0,0.5578715205192566,1.0,-0.4899023473262787,0.2709469199180603,0.2189554125070572,0.1252291053533554,0.0,0.0,0.0,28.000762939453125,25.0,-177.46133422851562,-0.0,30.02580070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.0459777042269706,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.0484167374670505,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.035760436207056,296.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.0484167374670505,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5292620062828064,0.050000000745058,0.2296681553125381,290.9410705566406,291.1499938964844,285.3500061035156,285.0062561035156,290.431396484375,296.7085876464844,290.91021728515625,1.0,0.1571411937475204,1.0,1.0,0.5578715205192566,1.0,-0.4899023473262787,0.2709469199180603,0.2189554125070572,0.1252291053533554,0.0,0.0,0.0,28.000762939453125,25.0,-177.46133422851562,-0.0,30.02580070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.045956827700138,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.048394750803709,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.035744197666645,296.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.048394750803709,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.2295638620853424,290.830078125,291.1499938964844,285.3500061035156,285.0103759765625,290.4198913574219,296.7039489746094,290.80535888671875,1.0,0.1559587866067886,1.0,1.0,0.5574486255645752,1.0,-0.4896798133850097,0.2712270021438598,0.2184528112411499,0.1247076392173767,0.0,0.0,0.0,27.434053421020508,25.0,-143.92555236816406,-0.0,29.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.045956827700138,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.048394750803709,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.035744197666645,296.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.048394750803709,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.5315890908241272,0.050000000745058,0.2295638620853424,290.830078125,291.1499938964844,285.3500061035156,285.0103759765625,290.4198913574219,296.7039489746094,290.80535888671875,1.0,0.1559587866067886,1.0,1.0,0.5574486255645752,1.0,-0.4896798133850097,0.2712270021438598,0.2184528112411499,0.1247076392173767,0.0,0.0,0.0,27.434053421020508,25.0,-143.92555236816406,-0.0,29.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.5325984954833984,0.050000000745058,0.0459479838609695,296.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.5325984954833984,0.050000000745058,0.0483854413032531,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.5325984954833984,0.050000000745058,0.035737320780754,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.5325984954833984,0.050000000745058,0.0483854413032531,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.5325984954833984,0.050000000745058,0.2295196950435638,290.7825927734375,291.1499938964844,285.3500061035156,285.0122985839844,290.4142761230469,296.7017517089844,290.76007080078125,1.0,0.1554539203643798,1.0,1.0,0.5572371482849121,1.0,-0.4895855784416199,0.2713739275932312,0.2182116657495498,0.1244586110115051,0.0,0.0,0.0,27.193500518798828,25.0,-129.21923828125,-0.0,29.325654983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.5335140228271484,0.050000000745058,0.0459400750696659,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.5335140228271484,0.050000000745058,0.0483771115541458,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.5335140228271484,0.050000000745058,0.0357311703264713,296.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.5335140228271484,0.050000000745058,0.0483771115541458,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.5335140228271484,0.050000000745058,0.2294801920652389,290.7396240234375,291.1499938964844,285.3500061035156,285.0141296386719,290.4508972167969,296.6996459960937,290.7200622558594,1.0,0.1549983620643615,1.0,1.0,0.5629095435142517,1.0,-0.4895012676715851,0.2691420316696167,0.2203592509031295,0.1218501776456832,0.0,0.0,0.0,26.97763442993164,25.0,-109.592529296875,-0.0,29.138242721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0459266006946563,296.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0483629219233989,296.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0357206873595714,296.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0483629219233989,296.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.2294128686189651,290.6808776855469,291.1499938964844,285.3500061035156,285.0174255371094,290.5535888671875,296.69580078125,290.6717224121094,1.0,0.1542169451713562,1.0,1.0,0.5742542147636414,1.0,-0.4893576502799988,0.2645783126354217,0.2247793227434158,0.1165744364261627,0.0,0.0,0.0,26.60909652709961,25.0,-57.58182144165039,-0.0,28.818340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0459266006946563,296.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0483629219233989,296.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0357206873595714,296.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.0483629219233989,296.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.5351007580757141,0.050000000745058,0.2294128686189651,290.6808776855469,291.1499938964844,285.3500061035156,285.0174255371094,290.5535888671875,296.69580078125,290.6717224121094,1.0,0.1542169451713562,1.0,1.0,0.5742542147636414,1.0,-0.4893576502799988,0.2645783126354217,0.2247793227434158,0.1165744364261627,0.0,0.0,0.0,26.60909652709961,25.0,-57.58182144165039,-0.0,28.818340301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
