time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860740,296.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.0459157079458236,296.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.04835145175457,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.0357122160494327,296.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.04835145175457,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.2293584644794464,290.6570739746094,291.1499938964844,285.3500061035156,285.0201721191406,290.6503295898437,296.692626953125,290.65478515625,1.0,0.1535803228616714,1.0,1.0,0.585598886013031,1.0,-0.4892415404319763,0.2603121101856231,0.2289294451475143,0.111668437719345,0.0,0.0,0.0,26.31047439575196,25.0,-14.581132888793944,-0.0,28.55919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.0459157079458236,296.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.04835145175457,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.0357122160494327,296.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.04835145175457,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578063964844,0.5364089012145996,0.050000000745058,0.2293584644794464,290.6570739746094,291.1499938964844,285.3500061035156,285.0201721191406,290.6503295898437,296.692626953125,290.65478515625,1.0,0.1535803228616714,1.0,1.0,0.585598886013031,1.0,-0.4892415404319763,0.2603121101856231,0.2289294451475143,0.111668437719345,0.0,0.0,0.0,26.31047439575196,25.0,-14.581132888793944,-0.0,28.55919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0459069013595581,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0483421795070171,296.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0357053689658641,296.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0483421795070171,296.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.2293144762516021,290.6592712402344,291.1499938964844,285.3500061035156,285.022216796875,290.77618408203125,296.69024658203125,290.6639099121094,1.0,0.153061181306839,1.0,1.0,0.602075457572937,1.0,-0.4891476929187774,0.2546286880970001,0.2345189899206161,0.1054388433694839,0.0,0.0,0.0,26.06837654113769,25.0,25.421201705932617,-0.0,28.34886741638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0459069013595581,296.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0483421795070171,296.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0357053689658641,296.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.0483421795070171,296.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.5374835133552551,0.050000000745058,0.2293144762516021,290.6592712402344,291.1499938964844,285.3500061035156,285.022216796875,290.77618408203125,296.69024658203125,290.6639099121094,1.0,0.153061181306839,1.0,1.0,0.602075457572937,1.0,-0.4891476929187774,0.2546286880970001,0.2345189899206161,0.1054388433694839,0.0,0.0,0.0,26.06837654113769,25.0,25.421201705932617,-0.0,28.34886741638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726989746094,0.5380340218544006,0.050000000745058,0.0459024384617805,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726989746094,0.5380340218544006,0.050000000745058,0.0483374781906604,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726989746094,0.5380340218544006,0.050000000745058,0.035701896995306,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726989746094,0.5380340218544006,0.050000000745058,0.0483374781906604,296.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726989746094,0.5380340218544006,0.050000000745058,0.2292921841144561,290.674072265625,291.1499938964844,285.3500061035156,285.0230712890625,290.84942626953125,296.689208984375,290.68243408203125,1.0,0.1527969539165496,1.0,1.0,0.6119614243507385,1.0,-0.4891000986099243,0.2514616847038269,0.2376384139060974,0.1019873693585395,0.0,0.0,0.0,25.945554733276367,25.0,46.54305648803711,-0.0,28.24215507507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383670330047607,0.050000000745058,0.0458997562527656,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383670330047607,0.050000000745058,0.0483346544206142,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383670330047607,0.050000000745058,0.0356998108327388,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383670330047607,0.050000000745058,0.0483346544206142,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383670330047607,0.050000000745058,0.2292787879705429,290.6884460449219,291.1499938964844,285.3500061035156,285.0234680175781,290.8956604003906,296.6886901855469,290.6987609863281,1.0,0.1526377201080322,1.0,1.0,0.618552029132843,1.0,-0.4890714883804321,0.2494697570800781,0.2396017462015152,0.0998235866427421,0.0,0.0,0.0,25.87166213989257,25.0,58.39078140258789,-0.0,28.177949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.5387476682662964,0.050000000745058,0.0458967015147209,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.5387476682662964,0.050000000745058,0.0483314357697963,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.5387476682662964,0.050000000745058,0.0356974340975284,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.5387476682662964,0.050000000745058,0.0483314357697963,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082824707031,0.5387476682662964,0.050000000745058,0.2292635291814804,290.71051025390625,291.1499938964844,285.3500061035156,285.02374267578125,290.9503479003906,296.688232421875,290.7228698730469,1.0,0.1524562686681747,1.0,1.0,0.6267903447151184,1.0,-0.4890389442443847,0.2471186220645904,0.2419203221797943,0.0972770228981971,0.0,0.0,0.0,25.787586212158203,25.0,70.73545837402344,-0.0,28.104894638061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336730957031,0.5390934944152832,0.050000000745058,0.0458939410746097,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336730957031,0.5390934944152832,0.050000000745058,0.0483285300433635,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336730957031,0.5390934944152832,0.050000000745058,0.0356952883303165,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336730957031,0.5390934944152832,0.050000000745058,0.0483285300433635,296.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336730957031,0.5390934944152832,0.050000000745058,0.2292497307062149,290.7362365722656,291.1499938964844,285.3500061035156,285.0237731933594,290.9974365234375,296.6879577636719,290.7501220703125,1.0,0.1522921323776245,1.0,1.0,0.6340327262878418,1.0,-0.4890094995498657,0.2451608479022979,0.2438486665487289,0.0951433703303337,0.0,0.0,0.0,25.711589813232425,25.0,79.98487091064453,-0.0,28.03889274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.0458891987800598,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.0483235344290733,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.035691600292921,296.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.0483235344290733,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.2292260527610778,290.7945556640625,291.1499938964844,285.3500061035156,285.0230407714844,291.0805358886719,296.6880187988281,290.8100891113281,1.0,0.1520097851753235,1.0,1.0,0.6485176086425781,1.0,-0.4889589548110962,0.24159836769104,0.2473606020212173,0.0912855342030525,0.0,0.0,0.0,25.581117630004883,25.0,90.66553497314452,-0.0,27.925567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.0458891987800598,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.0483235344290733,296.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.035691600292921,296.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.0483235344290733,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.5396909713745117,0.050000000745058,0.2292260527610778,290.7945556640625,291.1499938964844,285.3500061035156,285.0230407714844,291.0805358886719,296.6880187988281,290.8100891113281,1.0,0.1520097851753235,1.0,1.0,0.6485176086425781,1.0,-0.4889589548110962,0.24159836769104,0.2473606020212173,0.0912855342030525,0.0,0.0,0.0,25.581117630004883,25.0,90.66553497314452,-0.0,27.925567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.04588533192873,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.0483194626867771,296.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.0356885902583599,296.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.0483194626867771,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.2292067259550094,290.8582458496094,291.1499938964844,285.3500061035156,285.02117919921875,291.15496826171875,296.6886901855469,290.87481689453125,1.0,0.1517790853977203,1.0,1.0,0.6630024909973145,1.0,-0.488917738199234,0.2384259551763534,0.2504917681217193,0.0878823548555374,0.0,0.0,0.0,25.47476577758789,25.0,95.63975524902344,-0.0,27.833166122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.04588533192873,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.0483194626867771,296.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.0356885902583599,296.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.0483194626867771,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550720214844,0.5401816964149475,0.050000000745058,0.2292067259550094,290.8582458496094,291.1499938964844,285.3500061035156,285.02117919921875,291.15496826171875,296.6886901855469,290.87481689453125,1.0,0.1517790853977203,1.0,1.0,0.6630024909973145,1.0,-0.488917738199234,0.2384259551763534,0.2504917681217193,0.0878823548555374,0.0,0.0,0.0,25.47476577758789,25.0,95.63975524902344,-0.0,27.833166122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.045882161706686,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.0483161285519599,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.0356861278414726,296.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.0483161285519599,296.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.2291909009218216,290.9237060546875,291.1499938964844,285.3500061035156,285.0180358886719,291.1995544433594,296.68994140625,290.9395751953125,1.0,0.1515906006097793,1.0,1.0,0.6717228293418884,1.0,-0.4888839721679687,0.2366677522659301,0.2522162199020386,0.0859404280781745,0.0,0.0,0.0,25.387847900390625,25.0,92.06439208984376,-0.0,27.75778579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.045882161706686,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.0483161285519599,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.0356861278414726,296.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.0483161285519599,296.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205627441406,0.5405859351158142,0.050000000745058,0.2291909009218216,290.9237060546875,291.1499938964844,285.3500061035156,285.0180358886719,291.1995544433594,296.68994140625,290.9395751953125,1.0,0.1515906006097793,1.0,1.0,0.6717228293418884,1.0,-0.4888839721679687,0.2366677522659301,0.2522162199020386,0.0859404280781745,0.0,0.0,0.0,25.387847900390625,25.0,92.06439208984376,-0.0,27.75778579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0458795838057994,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0483134090900421,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0356841199100017,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0483134090900421,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.2291780114173889,290.9844970703125,291.1499938964844,285.3500061035156,285.01348876953125,291.2375793457031,296.6915283203125,290.9991760253906,1.0,0.1514365673065185,1.0,1.0,0.6804431676864624,1.0,-0.4888564646244049,0.2350669354200363,0.2537895143032074,0.0841820538043975,0.0,0.0,0.0,25.31693458557129,25.0,84.77090454101562,-0.0,27.696269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0458795838057994,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0483134090900421,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0356841199100017,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.0483134090900421,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.5409168004989624,0.050000000745058,0.2291780114173889,290.9844970703125,291.1499938964844,285.3500061035156,285.01348876953125,291.2375793457031,296.6915283203125,290.9991760253906,1.0,0.1514365673065185,1.0,1.0,0.6804431676864624,1.0,-0.4888564646244049,0.2350669354200363,0.2537895143032074,0.0841820538043975,0.0,0.0,0.0,25.31693458557129,25.0,84.77090454101562,-0.0,27.696269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5410579442977905,0.050000000745058,0.0458784848451614,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5410579442977905,0.050000000745058,0.0483122542500495,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5410579442977905,0.050000000745058,0.0356832668185234,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5410579442977905,0.050000000745058,0.0483122542500495,296.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.5410579442977905,0.050000000745058,0.2291725277900695,291.0132751464844,291.1499938964844,285.3500061035156,285.0106506347656,291.25555419921875,296.69244384765625,291.0274658203125,1.0,0.1513704657554626,1.0,1.0,0.6848033666610718,1.0,-0.4888447523117065,0.2343143820762634,0.2545303702354431,0.0833399146795272,0.0,0.0,0.0,25.28654289245605,25.0,81.16604614257812,-0.0,27.669906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.5411859750747681,0.050000000745058,0.0458774901926517,296.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.5411859750747681,0.050000000745058,0.0483112074434757,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.5411859750747681,0.050000000745058,0.0356824919581413,296.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.5411859750747681,0.050000000745058,0.0483112074434757,296.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.5411859750747681,0.050000000745058,0.229167565703392,291.041015625,291.1499938964844,285.3500061035156,285.0074157714844,291.26446533203125,296.69342041015625,291.0545349121094,1.0,0.1513107120990753,1.0,1.0,0.6861530542373657,1.0,-0.4888341426849365,0.2340696603059768,0.2547644972801208,0.083004280924797,0.0,0.0,0.0,25.258995056152344,25.0,76.40557861328125,-0.0,27.64607620239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0458757765591144,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0483094006776809,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0356811583042144,296.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0483094006776809,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.2291589975357055,291.0904235839844,291.1499938964844,285.3500061035156,284.999755859375,291.275146484375,296.6954650878906,291.1015625,1.0,0.1512078791856765,1.0,1.0,0.6888524293899536,1.0,-0.4888158738613128,0.2336448282003402,0.2551710605621338,0.0824382007122039,0.0,0.0,0.0,25.211620330810547,25.0,64.00035858154297,-0.0,27.6050968170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0458757765591144,296.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0483094006776809,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0356811583042144,296.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.0483094006776809,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5414074063301086,0.050000000745058,0.2291589975357055,291.0904235839844,291.1499938964844,285.3500061035156,284.999755859375,291.275146484375,296.6954650878906,291.1015625,1.0,0.1512078791856765,1.0,1.0,0.6888524293899536,1.0,-0.4888158738613128,0.2336448282003402,0.2551710605621338,0.0824382007122039,0.0,0.0,0.0,25.211620330810547,25.0,64.00035858154297,-0.0,27.6050968170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0458743572235107,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0483079068362712,296.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0356800556182861,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0483079068362712,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.2291519194841385,291.13165283203125,291.1499938964844,285.3500061035156,284.9903259277344,291.2861633300781,296.6975402832031,291.14111328125,1.0,0.1511238366365432,1.0,1.0,0.6915518641471863,1.0,-0.4888007640838623,0.2332098186016082,0.255590945482254,0.0819361880421638,0.0,0.0,0.0,25.17295265197754,25.0,53.37091445922852,-0.0,27.57162094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0458743572235107,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0483079068362712,296.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0356800556182861,296.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.0483079068362712,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5415907502174377,0.050000000745058,0.2291519194841385,291.13165283203125,291.1499938964844,285.3500061035156,284.9903259277344,291.2861633300781,296.6975402832031,291.14111328125,1.0,0.1511238366365432,1.0,1.0,0.6915518641471863,1.0,-0.4888007640838623,0.2332098186016082,0.255590945482254,0.0819361880421638,0.0,0.0,0.0,25.17295265197754,25.0,53.37091445922852,-0.0,27.57162094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0458731800317764,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0483066663146019,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0356791391968727,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0483066663146019,296.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.2291460335254669,291.1661682128906,291.1499938964844,285.35223388671875,284.9814758300781,291.2833557128906,296.6996154785156,291.17364501953125,1.0,0.151055172085762,1.0,1.0,0.6897047162055969,1.0,-0.4887882173061371,0.2334924340248108,0.2552957832813263,0.0821988582611084,0.0,0.0,0.0,25.141265869140625,25.0,41.974239349365234,-0.0,27.544273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0458731800317764,296.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0483066663146019,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0356791391968727,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.0483066663146019,296.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5417435169219971,0.050000000745058,0.2291460335254669,291.1661682128906,291.1499938964844,285.35223388671875,284.9814758300781,291.2833557128906,296.6996154785156,291.17364501953125,1.0,0.151055172085762,1.0,1.0,0.6897047162055969,1.0,-0.4887882173061371,0.2334924340248108,0.2552957832813263,0.0821988582611084,0.0,0.0,0.0,25.141265869140625,25.0,41.974239349365234,-0.0,27.544273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5418317914009094,0.050000000745058,0.0458725020289421,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5418317914009094,0.050000000745058,0.0483059510588645,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5418317914009094,0.050000000745058,0.0356786102056503,296.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5418317914009094,0.050000000745058,0.0483059510588645,296.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5418317914009094,0.050000000745058,0.2291426360607147,291.184814453125,291.1499938964844,285.356201171875,284.97711181640625,291.2809143066406,296.70098876953125,291.1909484863281,1.0,0.1510158330202102,1.0,1.0,0.6884486675262451,1.0,-0.4887809753417969,0.2337000072002411,0.2550809681415558,0.0824068859219551,0.0,0.0,0.0,25.12311363220215,25.0,34.54638671875,-0.0,27.52861213684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5418694615364075,0.050000000745058,0.0458722114562988,296.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5418694615364075,0.050000000745058,0.0483056455850601,296.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5418694615364075,0.050000000745058,0.0356783866882324,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5418694615364075,0.050000000745058,0.0483056455850601,296.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5418694615364075,0.050000000745058,0.2291411906480789,291.19244384765625,291.1499938964844,285.3587646484375,284.9755249023437,291.28009033203125,296.7016296386719,291.1980895996094,1.0,0.1509990841150283,1.0,1.0,0.6878575682640076,1.0,-0.4887778759002685,0.2337981313467025,0.2549797594547272,0.0825067833065986,0.0,0.0,0.0,25.115385055541992,25.0,31.494354248046875,-0.0,27.521944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5419235825538635,0.050000000745058,0.0458717942237854,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5419235825538635,0.050000000745058,0.0483052060008049,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5419235825538635,0.050000000745058,0.0356780625879764,296.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5419235825538635,0.050000000745058,0.0483052060008049,296.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020874023437,0.5419235825538635,0.050000000745058,0.2291391044855117,291.203125,291.1499938964844,285.3635559082031,284.9736022949219,291.2791748046875,296.7026062011719,291.2080993652344,1.0,0.1509750485420227,1.0,1.0,0.6869339942932129,1.0,-0.4887734353542328,0.2339524775743484,0.2548209428787231,0.0826642587780952,0.0,0.0,0.0,25.10429573059082,25.0,27.2842025756836,-0.0,27.51237869262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5419729351997375,0.050000000745058,0.0458714142441749,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5419729351997375,0.050000000745058,0.0483048073947429,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5419729351997375,0.050000000745058,0.0356777682900428,296.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5419729351997375,0.050000000745058,0.0483048073947429,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5419729351997375,0.050000000745058,0.2291372120380401,291.2124938964844,291.1499938964844,285.369384765625,284.97235107421875,291.2748718261719,296.7035217285156,291.216796875,1.0,0.150953322649002,1.0,1.0,0.6846603751182556,1.0,-0.488769382238388,0.2343271672725677,0.2544422149658203,0.0830403342843055,0.0,0.0,0.0,25.09422492980957,25.0,23.11151123046875,-0.0,27.50372886657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.0458707623183727,296.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.048304121941328,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.0356772616505622,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.048304121941328,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.2291339635848999,291.2265930175781,291.1499938964844,285.3839111328125,284.97186279296875,291.263916015625,296.705322265625,291.2292785644531,1.0,0.1509159952402115,1.0,1.0,0.6801131367683411,1.0,-0.4887624680995941,0.2351309657096862,0.2536315023899078,0.0838410556316375,0.0,0.0,0.0,25.076902389526367,25.0,14.637176513671877,-0.0,27.488874435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.0458707623183727,296.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.048304121941328,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.0356772616505622,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.048304121941328,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5420577526092529,0.050000000745058,0.2291339635848999,291.2265930175781,291.1499938964844,285.3839111328125,284.97186279296875,291.263916015625,296.705322265625,291.2292785644531,1.0,0.1509159952402115,1.0,1.0,0.6801131367683411,1.0,-0.4887624680995941,0.2351309657096862,0.2536315023899078,0.0838410556316375,0.0,0.0,0.0,25.076902389526367,25.0,14.637176513671877,-0.0,27.488874435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0458702333271503,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0483035631477832,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0356768481433391,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0483035631477832,296.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.2291313111782074,291.235107421875,291.1499938964844,285.402099609375,284.973876953125,291.2539367675781,296.7069396972656,291.23663330078125,1.0,0.1508855670690536,1.0,1.0,0.6755658984184265,1.0,-0.4887568056583404,0.2359692752361297,0.2527875304222107,0.0846666321158409,0.0,0.0,0.0,25.0627498626709,25.0,7.995320320129394,-0.0,27.476770401000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0458702333271503,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0483035631477832,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0356768481433391,296.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.0483035631477832,296.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347717285156,0.5421267747879028,0.050000000745058,0.2291313111782074,291.235107421875,291.1499938964844,285.402099609375,284.973876953125,291.2539367675781,296.7069396972656,291.23663330078125,1.0,0.1508855670690536,1.0,1.0,0.6755658984184265,1.0,-0.4887568056583404,0.2359692752361297,0.2527875304222107,0.0846666321158409,0.0,0.0,0.0,25.0627498626709,25.0,7.995320320129394,-0.0,27.476770401000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0458698011934757,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0356765128672122,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.2291291505098343,291.23944091796875,291.1499938964844,285.4237976074219,284.97833251953125,291.2403564453125,296.7084655761719,291.2399597167969,1.0,0.1508607119321823,1.0,1.0,0.6698433756828308,1.0,-0.4887521862983703,0.2370659261941909,0.2516862750053406,0.0857399851083755,0.0,0.0,0.0,25.05111694335937,25.0,2.131976127624512,-0.0,27.46688461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0458698011934757,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0356765128672122,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5421832799911499,0.050000000745058,0.2291291505098343,291.23944091796875,291.1499938964844,285.4237976074219,284.97833251953125,291.2403564453125,296.7084655761719,291.2399597167969,1.0,0.1508607119321823,1.0,1.0,0.6698433756828308,1.0,-0.4887521862983703,0.2370659261941909,0.2516862750053406,0.0857399851083755,0.0,0.0,0.0,25.05111694335937,25.0,2.131976127624512,-0.0,27.46688461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0356762371957302,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0483027398586273,296.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2396240234375,291.1499938964844,285.44873046875,284.985107421875,291.2263488769531,296.7098693847656,291.2391967773437,1.0,0.150840550661087,1.0,1.0,0.6641208529472351,1.0,-0.4887484610080719,0.2382258474826812,0.2505226135253906,0.0868679136037826,0.0,0.0,0.0,25.0416259765625,25.0,-2.891154766082764,-0.0,27.458864212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0356762371957302,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.0483027398586273,296.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2396240234375,291.1499938964844,285.44873046875,284.985107421875,291.2263488769531,296.7098693847656,291.2391967773437,1.0,0.150840550661087,1.0,1.0,0.6641208529472351,1.0,-0.4887484610080719,0.2382258474826812,0.2505226135253906,0.0868679136037826,0.0,0.0,0.0,25.0416259765625,25.0,-2.891154766082764,-0.0,27.458864212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
