time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862900,296.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5422484278678894,0.050000000745058,0.0458693020045757,296.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5422484278678894,0.050000000745058,0.0356761217117309,296.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5422484278678894,0.050000000745058,0.0483025833964347,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.5422484278678894,0.050000000745058,0.2291266620159149,291.23846435546875,291.1499938964844,285.4623718261719,284.98931884765625,291.21942138671875,296.71051025390625,291.2376708984375,1.0,0.1508319526910781,1.0,1.0,0.6612595915794373,1.0,-0.4887468814849853,0.2388274818658828,0.2499193996191024,0.0874506458640098,0.0,0.0,0.0,25.037559509277344,25.0,-4.935413837432861,-0.0,27.455446243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0458691678941249,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0356760174036026,296.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.2291259914636612,291.2366027832031,291.1499938964844,285.47674560546875,284.9940490722656,291.21240234375,296.71112060546875,291.2355041503906,1.0,0.150824174284935,1.0,1.0,0.6583518385887146,1.0,-0.4887454509735107,0.2394532710313797,0.249292179942131,0.0880558043718338,0.0,0.0,0.0,25.03386306762696,25.0,-6.75555944442749,-0.0,27.45235061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.0458689369261264,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.048302199691534,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2311096191406,291.1499938964844,285.50762939453125,285.0050354003906,291.1982727050781,296.7123107910156,291.2294311523437,1.0,0.1508108675479889,1.0,1.0,0.6525362730026245,1.0,-0.4887430071830749,0.2407528012990951,0.2479901909828186,0.0893096104264259,0.0,0.0,0.0,25.02750015258789,25.0,-9.807188987731934,-0.0,27.447059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.0458689369261264,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.048302199691534,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2311096191406,291.1499938964844,285.50762939453125,285.0050354003906,291.1982727050781,296.7123107910156,291.2294311523437,1.0,0.1508108675479889,1.0,1.0,0.6525362730026245,1.0,-0.4887430071830749,0.2407528012990951,0.2479901909828186,0.0893096104264259,0.0,0.0,0.0,25.02750015258789,25.0,-9.807188987731934,-0.0,27.447059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0458687506616115,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0483020059764385,296.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0483020059764385,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.2291239202022552,291.2236328125,291.1499938964844,285.5411682128906,285.0179748535156,291.18414306640625,296.71337890625,291.2215270996094,1.0,0.1508000791072845,1.0,1.0,0.6467206478118896,1.0,-0.488741010427475,0.2421162873506546,0.2466247379779815,0.0906226709485054,0.0,0.0,0.0,25.02228546142578,25.0,-12.16900634765625,-0.0,27.442771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0458687506616115,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0483020059764385,296.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.0483020059764385,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.5423202514648438,0.050000000745058,0.2291239202022552,291.2236328125,291.1499938964844,285.5411682128906,285.0179748535156,291.18414306640625,296.71337890625,291.2215270996094,1.0,0.1508000791072845,1.0,1.0,0.6467206478118896,1.0,-0.488741010427475,0.2421162873506546,0.2466247379779815,0.0906226709485054,0.0,0.0,0.0,25.02228546142578,25.0,-12.16900634765625,-0.0,27.442771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0458686016499996,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0483018495142459,296.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0356755815446376,296.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0483018495142459,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.2291231751441955,291.2147521972656,291.1499938964844,285.5771484375,285.03271484375,291.172607421875,296.71441650390625,291.21240234375,1.0,0.1507913321256637,1.0,1.0,0.6414756774902344,1.0,-0.4887394309043884,0.2434082925319671,0.2453311383724212,0.091862067580223,0.0,0.0,0.0,25.01801490783692,25.0,-13.465824127197266,-0.0,27.43929100036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0458686016499996,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0483018495142459,296.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0356755815446376,296.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.0483018495142459,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5423396825790405,0.050000000745058,0.2291231751441955,291.2147521972656,291.1499938964844,285.5771484375,285.03271484375,291.172607421875,296.71441650390625,291.21240234375,1.0,0.1507913321256637,1.0,1.0,0.6414756774902344,1.0,-0.4887394309043884,0.2434082925319671,0.2453311383724212,0.091862067580223,0.0,0.0,0.0,25.01801490783692,25.0,-13.465824127197266,-0.0,27.43929100036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5423519015312195,0.050000000745058,0.0458685085177421,296.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5423519015312195,0.050000000745058,0.0483017489314079,296.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5423519015312195,0.050000000745058,0.0356755070388317,296.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5423519015312195,0.050000000745058,0.0483017489314079,296.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5423519015312195,0.050000000745058,0.2291226983070373,291.20758056640625,291.1499938964844,285.6059875488281,285.0450744628906,291.1642761230469,296.71514892578125,291.20513916015625,1.0,0.1507858484983444,1.0,1.0,0.6374894380569458,1.0,-0.4887384474277496,0.2444236129522323,0.244314819574356,0.0928371101617813,0.0,0.0,0.0,25.015304565429688,25.0,-13.923609733581545,-0.0,27.43711280822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5423553586006165,0.050000000745058,0.04586848244071,296.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5423553586006165,0.050000000745058,0.0483017228543758,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5423553586006165,0.050000000745058,0.0356754884123802,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5423553586006165,0.050000000745058,0.0483017228543758,296.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5423553586006165,0.050000000745058,0.2291225790977478,291.20526123046875,291.1499938964844,285.6153564453125,285.0491638183594,291.16162109375,296.71539306640625,291.20281982421875,1.0,0.1507842987775802,1.0,1.0,0.6362306475639343,1.0,-0.4887381494045257,0.244750902056694,0.2439872473478317,0.0931518673896789,0.0,0.0,0.0,25.0145263671875,25.0,-14.043992042541504,-0.0,27.436494827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423620343208313,0.050000000745058,0.0458684340119361,296.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423620343208313,0.050000000745058,0.0483016669750213,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423620343208313,0.050000000745058,0.0356754474341869,296.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423620343208313,0.050000000745058,0.0483016669750213,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423620343208313,0.050000000745058,0.2291223108768463,291.2003479003906,291.1499938964844,285.6352233886719,285.0580139160156,291.1560974121094,296.7158508300781,291.1978454589844,1.0,0.1507813185453415,1.0,1.0,0.6336081027984619,1.0,-0.4887376129627228,0.2454431504011154,0.2432944625616073,0.0938185453414917,0.0,0.0,0.0,25.01302528381348,25.0,-14.26318359375,-0.0,27.4353084564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.5423679947853088,0.050000000745058,0.0458683855831623,296.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.5423679947853088,0.050000000745058,0.0483016185462474,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.5423679947853088,0.050000000745058,0.0356754101812839,296.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.5423679947853088,0.050000000745058,0.0483016185462474,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958312988281,0.5423679947853088,0.050000000745058,0.2291220873594284,291.1953430175781,291.1499938964844,285.6556091308594,285.0672302246094,291.15240478515625,296.7163391113281,291.1928405761719,1.0,0.1507786363363266,1.0,1.0,0.6314183473587036,1.0,-0.4887371361255646,0.24604032933712,0.2426967918872833,0.0943916887044906,0.0,0.0,0.0,25.01167869567871,25.0,-14.18132495880127,-0.0,27.43424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.045868307352066,296.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.0483015365898609,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.2291216999292373,291.185791015625,291.1499938964844,285.6976623535156,285.08673095703125,291.146728515625,296.7172546386719,291.1835021972656,1.0,0.1507740914821624,1.0,1.0,0.627038836479187,1.0,-0.4887363016605377,0.2472496479749679,0.2414866387844085,0.0955577865242958,0.0,0.0,0.0,25.009361267089844,25.0,-13.09960651397705,-0.0,27.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.045868307352066,296.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.0483015365898609,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.542378306388855,0.050000000745058,0.2291216999292373,291.185791015625,291.1499938964844,285.6976623535156,285.08673095703125,291.146728515625,296.7172546386719,291.1835021972656,1.0,0.1507740914821624,1.0,1.0,0.627038836479187,1.0,-0.4887363016605377,0.2472496479749679,0.2414866387844085,0.0955577865242958,0.0,0.0,0.0,25.009361267089844,25.0,-13.09960651397705,-0.0,27.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.0458682402968406,296.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.0483014658093452,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.035675298422575,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.2291213721036911,291.17706298828125,291.1499938964844,285.7413330078125,285.10760498046875,291.14117431640625,296.7182006835937,291.1749572753906,1.0,0.1507704704999923,1.0,1.0,0.6226593255996704,1.0,-0.4887355864048004,0.2484984993934631,0.2402370721101761,0.0967719033360481,0.0,0.0,0.0,25.00746154785156,25.0,-12.001193046569824,-0.0,27.430992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.0458682402968406,296.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.0483014658093452,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.035675298422575,296.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5423870086669922,0.050000000745058,0.2291213721036911,291.17706298828125,291.1499938964844,285.7413330078125,285.10760498046875,291.14117431640625,296.7182006835937,291.1749572753906,1.0,0.1507704704999923,1.0,1.0,0.6226593255996704,1.0,-0.4887355864048004,0.2484984993934631,0.2402370721101761,0.0967719033360481,0.0,0.0,0.0,25.00746154785156,25.0,-12.001193046569824,-0.0,27.430992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0458681881427764,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0483014099299907,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0356752574443817,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.2291210889816284,291.16912841796875,291.1499938964844,285.78643798828125,285.12969970703125,291.1405639648437,296.7191467285156,291.1673583984375,1.0,0.1507675796747207,1.0,1.0,0.6191380620002747,1.0,-0.4887349903583526,0.2495408356189727,0.239194169640541,0.0977903977036476,0.0,0.0,0.0,25.00593948364257,25.0,-10.083779335021973,-0.0,27.429840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0458681881427764,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0483014099299907,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0356752574443817,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5423941612243652,0.050000000745058,0.2291210889816284,291.16912841796875,291.1499938964844,285.78643798828125,285.12969970703125,291.1405639648437,296.7191467285156,291.1673583984375,1.0,0.1507675796747207,1.0,1.0,0.6191380620002747,1.0,-0.4887349903583526,0.2495408356189727,0.239194169640541,0.0977903977036476,0.0,0.0,0.0,25.00593948364257,25.0,-10.083779335021973,-0.0,27.429840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0458681397140026,296.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.2291208505630493,291.1629333496094,291.1499938964844,285.8327331542969,285.1529541015625,291.1410217285156,296.7201538085937,291.1615600585937,1.0,0.1507653146982193,1.0,1.0,0.6156167387962341,1.0,-0.488734483718872,0.2506009936332702,0.2381334900856018,0.0988365709781646,0.0,0.0,0.0,25.004697799682617,25.0,-7.813241958618164,-0.0,27.428930282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0458681397140026,296.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5424004793167114,0.050000000745058,0.2291208505630493,291.1629333496094,291.1499938964844,285.8327331542969,285.1529541015625,291.1410217285156,296.7201538085937,291.1615600585937,1.0,0.1507653146982193,1.0,1.0,0.6156167387962341,1.0,-0.488734483718872,0.2506009936332702,0.2381334900856018,0.0988365709781646,0.0,0.0,0.0,25.004697799682617,25.0,-7.813241958618164,-0.0,27.428930282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424033999443054,0.050000000745058,0.0458681173622608,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424033999443054,0.050000000745058,0.0483013354241848,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424033999443054,0.050000000745058,0.0356752015650272,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424033999443054,0.050000000745058,0.0483013354241848,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424033999443054,0.050000000745058,0.2291207462549209,291.1603698730469,291.1499938964844,285.85626220703125,285.1649780273437,291.14129638671875,296.7206726074219,291.1591796875,1.0,0.1507643759250641,1.0,1.0,0.6138561367988586,1.0,-0.4887342453002929,0.2511409819126129,0.2375932484865188,0.0993730053305625,0.0,0.0,0.0,25.004165649414062,25.0,-6.82545804977417,-0.0,27.42855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424060225486755,0.050000000745058,0.045868095010519,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424060225486755,0.050000000745058,0.048301313072443,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424060225486755,0.050000000745058,0.035675186663866,296.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424060225486755,0.050000000745058,0.048301313072443,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424060225486755,0.050000000745058,0.2291206419467926,291.1581115722656,291.1499938964844,285.8800354003906,285.1772155761719,291.1431579589844,296.7212219238281,291.1571044921875,1.0,0.150763526558876,1.0,1.0,0.6124088168144226,1.0,-0.4887340366840362,0.2515961229801178,0.2371378988027572,0.0998269915580749,0.0,0.0,0.0,25.00369453430176,25.0,-5.695651531219482,-0.0,27.42821502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.045868057757616,296.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.04830127581954,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.0356751568615436,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.04830127581954,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.229120448231697,291.1549987792969,291.1499938964844,285.9281005859375,285.202392578125,291.1482849121094,296.72235107421875,291.15447998046875,1.0,0.1507621258497238,1.0,1.0,0.6095142960548401,1.0,-0.4887336194515228,0.2525073885917663,0.2362262457609176,0.1007410958409309,0.0,0.0,0.0,25.002885818481445,25.0,-3.0265114307403564,-0.0,27.42765235900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.045868057757616,296.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.04830127581954,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.0356751568615436,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.04830127581954,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5424109101295471,0.050000000745058,0.229120448231697,291.1549987792969,291.1499938964844,285.9281005859375,285.202392578125,291.1482849121094,296.72235107421875,291.15447998046875,1.0,0.1507621258497238,1.0,1.0,0.6095142960548401,1.0,-0.4887336194515228,0.2525073885917663,0.2362262457609176,0.1007410958409309,0.0,0.0,0.0,25.002885818481445,25.0,-3.0265114307403564,-0.0,27.42765235900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.0458680242300033,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.048301238566637,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1537170410156,291.1499938964844,285.9767761230469,285.2283935546875,291.1535339355469,296.7235412597656,291.1535949707031,1.0,0.150761067867279,1.0,1.0,0.6066197156906128,1.0,-0.4887332618236542,0.2534352838993072,0.2352979928255081,0.1016765087842941,0.0,0.0,0.0,25.002222061157227,25.0,-0.7337407469749451,-0.0,27.427215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.0458680242300033,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.048301238566637,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1537170410156,291.1499938964844,285.9767761230469,285.2283935546875,291.1535339355469,296.7235412597656,291.1535949707031,1.0,0.150761067867279,1.0,1.0,0.6066197156906128,1.0,-0.4887332618236542,0.2534352838993072,0.2352979928255081,0.1016765087842941,0.0,0.0,0.0,25.002222061157227,25.0,-0.7337407469749451,-0.0,27.427215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0458679944276809,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0356751084327697,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.229120135307312,291.1539001464844,291.1499938964844,286.0258178710937,285.25506591796875,291.1605224609375,296.724853515625,291.1541442871094,1.0,0.1507602483034134,1.0,1.0,0.6039924025535583,1.0,-0.4887329638004303,0.2542950212955475,0.234437957406044,0.1025459021329879,0.0,0.0,0.0,25.001689910888672,25.0,1.450585126876831,-0.0,27.42688369750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0458679944276809,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0356751084327697,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5424190759658813,0.050000000745058,0.229120135307312,291.1539001464844,291.1499938964844,286.0258178710937,285.25506591796875,291.1605224609375,296.724853515625,291.1541442871094,1.0,0.1507602483034134,1.0,1.0,0.6039924025535583,1.0,-0.4887329638004303,0.2542950212955475,0.234437957406044,0.1025459021329879,0.0,0.0,0.0,25.001689910888672,25.0,1.450585126876831,-0.0,27.42688369750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424218773841858,0.050000000745058,0.0458679758012294,296.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424218773841858,0.050000000745058,0.0483011864125728,296.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424218773841858,0.050000000745058,0.0356750898063182,296.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424218773841858,0.050000000745058,0.0483011864125728,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5424218773841858,0.050000000745058,0.2291200309991836,291.1552429199219,291.1499938964844,286.0671691894531,285.2779541015625,291.1665954589844,296.7259826660156,291.1557922363281,1.0,0.1507597267627716,1.0,1.0,0.60178542137146,1.0,-0.4887327253818512,0.2550264000892639,0.2337063401937484,0.1032849624752998,0.0,0.0,0.0,25.00131797790528,25.0,3.102599620819092,-0.0,27.42667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.542422354221344,0.050000000745058,0.0458679720759391,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.542422354221344,0.050000000745058,0.0483011826872825,296.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.542422354221344,0.050000000745058,0.0356750898063182,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.542422354221344,0.050000000745058,0.0483011826872825,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.542422354221344,0.050000000745058,0.2291200160980224,291.15557861328125,291.1499938964844,286.0750427246094,285.2823486328125,291.1677551269531,296.7262268066406,291.1561889648437,1.0,0.1507596522569656,1.0,1.0,0.6013650894165039,1.0,-0.4887326955795288,0.2551669478416443,0.2335657626390457,0.103426806628704,0.0,0.0,0.0,25.00125503540039,25.0,3.3848276138305664,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5424238443374634,0.050000000745058,0.0458679609000682,296.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5424238443374634,0.050000000745058,0.0483011715114116,296.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5424238443374634,0.050000000745058,0.0356750786304473,296.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5424238443374634,0.050000000745058,0.0483011715114116,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5424238443374634,0.050000000745058,0.2291199564933776,291.15692138671875,291.1499938964844,286.0996398925781,285.2961730957031,291.1713256835937,296.7269592285156,291.1576538085937,1.0,0.1507594138383865,1.0,1.0,0.6000514030456543,1.0,-0.4887325763702392,0.2556087374687195,0.2331238240003585,0.1038721650838851,0.0,0.0,0.0,25.001066207885746,25.0,4.184391021728516,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0458679497241973,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0483011603355407,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0356750711798667,296.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.0483011603355407,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5424252152442932,0.050000000745058,0.2291198968887329,291.1584777832031,291.1499938964844,286.12420654296875,285.31011962890625,291.1746520996094,296.7276916503906,291.1593322753906,1.0,0.150759220123291,1.0,1.0,0.5987008213996887,1.0,-0.4887324571609497,0.2560663223266601,0.2326661348342895,0.1043323576450347,0.0,0.0,0.0,25.00089263916016,25.0,4.861034870147705,-0.0,27.426456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0483011417090892,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0356750562787056,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622009277344,291.1499938964844,286.1731262207031,285.3382873535156,291.18096923828125,296.7292785644531,291.1632385253906,1.0,0.1507589370012283,1.0,1.0,0.5959997177124023,1.0,-0.4887322783470154,0.2569959759712219,0.2317363023757934,0.1052637919783592,0.0,0.0,0.0,25.00059127807617,25.0,5.838498115539551,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0483011417090892,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0356750562787056,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622009277344,291.1499938964844,286.1731262207031,285.3382873535156,291.18096923828125,296.7292785644531,291.1632385253906,1.0,0.1507589370012283,1.0,1.0,0.5959997177124023,1.0,-0.4887322783470154,0.2569959759712219,0.2317363023757934,0.1052637919783592,0.0,0.0,0.0,25.00059127807617,25.0,5.838498115539551,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.0458679161965847,296.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.048301126807928,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.0356750451028347,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.048301126807928,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.2291197478771209,291.1664733886719,291.1499938964844,286.2216186523437,285.36676025390625,291.1868896484375,296.7309265136719,291.1676025390625,1.0,0.1507587730884552,1.0,1.0,0.5932985544204712,1.0,-0.4887321293354034,0.2579429745674133,0.2307891398668289,0.1062073409557342,0.0,0.0,0.0,25.00034141540528,25.0,6.473594665527344,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.0458679161965847,296.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.048301126807928,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.0356750451028347,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.048301126807928,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5424294471740723,0.050000000745058,0.2291197478771209,291.1664733886719,291.1499938964844,286.2216186523437,285.36676025390625,291.1868896484375,296.7309265136719,291.1676025390625,1.0,0.1507587730884552,1.0,1.0,0.5932985544204712,1.0,-0.4887321293354034,0.2579429745674133,0.2307891398668289,0.1062073409557342,0.0,0.0,0.0,25.00034141540528,25.0,6.473594665527344,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
