time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865060,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0458679050207138,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0483011119067668,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0356750376522541,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0483011119067668,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.2291196882724762,291.1710205078125,291.1499938964844,286.2694396972656,285.3953857421875,291.1904296875,296.732666015625,291.1721496582031,1.0,0.1507587283849716,1.0,1.0,0.5903096199035645,1.0,-0.4887320101261139,0.2590078115463257,0.229724183678627,0.1072627231478691,0.0,0.0,0.0,25.0001163482666,25.0,6.433432579040527,-0.0,27.42623519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0458679050207138,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0483011119067668,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0356750376522541,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.0483011119067668,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5424309968948364,0.050000000745058,0.2291196882724762,291.1710205078125,291.1499938964844,286.2694396972656,285.3953857421875,291.1904296875,296.732666015625,291.1721496582031,1.0,0.1507587283849716,1.0,1.0,0.5903096199035645,1.0,-0.4887320101261139,0.2590078115463257,0.229724183678627,0.1072627231478691,0.0,0.0,0.0,25.0001163482666,25.0,6.433432579040527,-0.0,27.42623519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0458678975701332,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0483011044561862,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.2291196435689926,291.17529296875,291.1499938964844,286.31640625,285.42413330078125,291.1929931640625,296.7344970703125,291.1763000488281,1.0,0.150758758187294,1.0,1.0,0.5873206257820129,1.0,-0.4887318909168243,0.2600969672203064,0.2286349236965179,0.1083375886082649,0.0,0.0,0.0,24.999929428100582,25.0,5.945278167724609,-0.0,27.42624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0458678975701332,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0483011044561862,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5424321293830872,0.050000000745058,0.2291196435689926,291.17529296875,291.1499938964844,286.31640625,285.42413330078125,291.1929931640625,296.7344970703125,291.1763000488281,1.0,0.150758758187294,1.0,1.0,0.5873206257820129,1.0,-0.4887318909168243,0.2600969672203064,0.2286349236965179,0.1083375886082649,0.0,0.0,0.0,24.999929428100582,25.0,5.945278167724609,-0.0,27.42624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5424326062202454,0.050000000745058,0.0458678938448429,296.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5424326062202454,0.050000000745058,0.0483011007308959,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5424326062202454,0.050000000745058,0.0356750264763832,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5424326062202454,0.050000000745058,0.0483011007308959,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5424326062202454,0.050000000745058,0.2291196137666702,291.1772766113281,291.1499938964844,286.3394775390625,285.4385070800781,291.1940002441406,296.7354431152344,291.1782531738281,1.0,0.1507588177919387,1.0,1.0,0.5858260989189148,1.0,-0.4887318611145019,0.2606493234634399,0.2280825525522232,0.108881652355194,0.0,0.0,0.0,24.99984741210937,25.0,5.642159938812256,-0.0,27.426258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5424331426620483,0.050000000745058,0.0458678863942623,296.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5424331426620483,0.050000000745058,0.0483010932803154,296.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5424331426620483,0.050000000745058,0.0356750227510929,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5424331426620483,0.050000000745058,0.229119598865509,291.1791687011719,291.1499938964844,286.3622741699219,285.452880859375,291.19384765625,296.73638916015625,291.1800537109375,1.0,0.1507588773965835,1.0,1.0,0.5841648578643799,1.0,-0.4887318313121795,0.2612649500370025,0.227466881275177,0.1094887480139732,0.0,0.0,0.0,24.99976348876953,25.0,5.154415130615234,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0458678789436817,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0483010858297348,296.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0356750190258026,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.2291195541620254,291.1822204589844,291.1499938964844,286.4068908691406,285.4815368652344,291.1921081542969,296.73834228515625,291.182861328125,1.0,0.150759071111679,1.0,1.0,0.5808423757553101,1.0,-0.48873171210289,0.2625217735767364,0.2262099534273147,0.1107319593429565,0.0,0.0,0.0,24.99961471557617,25.0,3.714742660522461,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0458678789436817,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0483010858297348,296.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0356750190258026,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.0483010858297348,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424343347549438,0.050000000745058,0.2291195541620254,291.1822204589844,291.1499938964844,286.4068908691406,285.4815368652344,291.1921081542969,296.73834228515625,291.182861328125,1.0,0.150759071111679,1.0,1.0,0.5808423757553101,1.0,-0.48873171210289,0.2625217735767364,0.2262099534273147,0.1107319593429565,0.0,0.0,0.0,24.99961471557617,25.0,3.714742660522461,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0356750078499317,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1842041015625,291.1499938964844,286.45001220703125,285.5099792480469,291.1893615722656,296.7403259277344,291.1845703125,1.0,0.1507593244314193,1.0,1.0,0.5775198936462402,1.0,-0.4887315928936004,0.263800173997879,0.2249314039945602,0.1120092049241066,0.0,0.0,0.0,24.999492645263672,25.0,2.177123785018921,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0356750078499317,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1842041015625,291.1499938964844,286.45001220703125,285.5099792480469,291.1893615722656,296.7403259277344,291.1845703125,1.0,0.1507593244314193,1.0,1.0,0.5775198936462402,1.0,-0.4887315928936004,0.263800173997879,0.2249314039945602,0.1120092049241066,0.0,0.0,0.0,24.999492645263672,25.0,2.177123785018921,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.045867845416069,296.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1851806640625,291.1499938964844,286.4937744140625,285.5397644042969,291.1864624023437,296.7451171875,291.1852722167969,1.0,0.1507596224546432,1.0,1.0,0.5739903450012207,1.0,-0.4887313544750213,0.265177309513092,0.2235540747642517,0.1134070605039596,0.0,0.0,0.0,24.999378204345703,25.0,0.755246639251709,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.045867845416069,296.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1851806640625,291.1499938964844,286.4937744140625,285.5397644042969,291.1864624023437,296.7451171875,291.1852722167969,1.0,0.1507596224546432,1.0,1.0,0.5739903450012207,1.0,-0.4887313544750213,0.265177309513092,0.2235540747642517,0.1134070605039596,0.0,0.0,0.0,24.999378204345703,25.0,0.755246639251709,-0.0,27.42654037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5424424409866333,0.050000000745058,0.0458678156137466,296.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5424424409866333,0.050000000745058,0.0483010187745094,296.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5424424409866333,0.050000000745058,0.0356749668717384,296.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5424424409866333,0.050000000745058,0.0483010187745094,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5424424409866333,0.050000000745058,0.2291192412376403,291.185546875,291.1499938964844,286.5365295410156,285.56964111328125,291.1873474121094,296.7553405761719,291.1856689453125,1.0,0.1507599502801895,1.0,1.0,0.5707431435585022,1.0,-0.4887310564517975,0.2664645910263061,0.2222664654254913,0.1147408485412597,0.0,0.0,0.0,24.999292373657227,25.0,0.509992778301239,-0.0,27.426647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.542442798614502,0.050000000745058,0.0458678156137466,296.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.542442798614502,0.050000000745058,0.0483010150492191,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.542442798614502,0.050000000745058,0.0356749668717384,296.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.542442798614502,0.050000000745058,0.0483010150492191,296.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.542442798614502,0.050000000745058,0.2291192263364792,291.1855773925781,291.1499938964844,286.5403747558594,285.57232666015625,291.1875915527344,296.7564392089844,291.1856994628906,1.0,0.1507599800825119,1.0,1.0,0.5704607963562012,1.0,-0.4887310266494751,0.2665773332118988,0.2221536934375763,0.1148589476943016,0.0,0.0,0.0,24.999286651611328,25.0,0.5384557247161865,-0.0,27.42665672302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5424454212188721,0.050000000745058,0.0483009964227676,296.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5424454212188721,0.050000000745058,0.0356749519705772,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5424454212188721,0.050000000745058,0.0483009964227676,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1858825683594,291.1499938964844,286.56463623046875,285.5896301269531,291.18951416015625,296.7641296386719,291.18609619140625,1.0,0.1507601588964462,1.0,1.0,0.5686960220336914,1.0,-0.4887308180332184,0.267285019159317,0.2214457988739013,0.1156043112277984,0.0,0.0,0.0,24.99924659729004,25.0,0.8864384293556213,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424482822418213,0.050000000745058,0.045867770910263,296.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424482822418213,0.050000000745058,0.0483009740710258,296.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424482822418213,0.050000000745058,0.0356749333441257,296.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424482822418213,0.050000000745058,0.0483009740710258,296.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1864013671875,291.1499938964844,286.5895690917969,285.6075134277344,291.1921691894531,296.7729187011719,291.1867370605469,1.0,0.1507603675127029,1.0,1.0,0.5669254660606384,1.0,-0.4887305796146393,0.2680006325244903,0.2207299619913101,0.1163633316755294,0.0,0.0,0.0,24.999210357666016,25.0,1.4530855417251587,-0.0,27.426782608032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0483009219169616,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.2291187793016433,291.188232421875,291.1499938964844,286.6411437988281,285.6451416015625,291.19952392578125,296.7934875488281,291.1888427734375,1.0,0.1507607847452163,1.0,1.0,0.5633844137191772,1.0,-0.4887301027774811,0.2694523930549621,0.2192777097225189,0.1179076507687568,0.0,0.0,0.0,24.999143600463867,25.0,3.066962718963623,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0356748960912227,296.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.0483009219169616,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424542427062988,0.050000000745058,0.2291187793016433,291.188232421875,291.1499938964844,286.6411437988281,285.6451416015625,291.19952392578125,296.7934875488281,291.1888427734375,1.0,0.1507607847452163,1.0,1.0,0.5633844137191772,1.0,-0.4887301027774811,0.2694523930549621,0.2192777097225189,0.1179076507687568,0.0,0.0,0.0,24.999143600463867,25.0,3.066962718963623,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0458676815032959,296.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0483008809387683,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0356748662889003,296.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0483008809387683,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1913452148437,291.1499938964844,286.6949157714844,285.6849670410156,291.2090759277344,296.8173217773437,291.1923217773437,1.0,0.1507612317800521,1.0,1.0,0.5598433613777161,1.0,-0.4887296557426452,0.2709359228610992,0.2177937477827072,0.1194727420806884,0.0,0.0,0.0,24.99908447265625,25.0,5.075076580047607,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0458676815032959,296.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0483008809387683,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0356748662889003,296.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.0483008809387683,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1913452148437,291.1499938964844,286.6949157714844,285.6849670410156,291.2090759277344,296.8173217773437,291.1923217773437,1.0,0.1507612317800521,1.0,1.0,0.5598433613777161,1.0,-0.4887296557426452,0.2709359228610992,0.2177937477827072,0.1194727420806884,0.0,0.0,0.0,24.99908447265625,25.0,5.075076580047607,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958312988281,291.1499938964844,286.75067138671875,285.7268371582031,291.21978759765625,296.8439025878906,291.1971435546875,1.0,0.1507617086172104,1.0,1.0,0.556207001209259,1.0,-0.4887292087078094,0.2724880278110504,0.2162411510944366,0.121109202504158,0.0,0.0,0.0,24.99902534484864,25.0,7.131117343902588,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958312988281,291.1499938964844,286.75067138671875,285.7268371582031,291.21978759765625,296.8439025878906,291.1971435546875,1.0,0.1507617086172104,1.0,1.0,0.556207001209259,1.0,-0.4887292087078094,0.2724880278110504,0.2162411510944366,0.121109202504158,0.0,0.0,0.0,24.99902534484864,25.0,7.131117343902588,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0458675920963287,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2320861816406,296.8729248046875,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.5525705814361572,1.0,-0.4887287020683288,0.2740687429904938,0.2146599441766739,0.122787207365036,0.0,0.0,0.0,24.998973846435547,25.0,9.194337844848633,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0458675920963287,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.0483007840812206,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2320861816406,296.8729248046875,291.2033996582031,1.0,0.1507622003555297,1.0,1.0,0.5525705814361572,1.0,-0.4887287020683288,0.2740687429904938,0.2146599441766739,0.122787207365036,0.0,0.0,0.0,24.998973846435547,25.0,9.194337844848633,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0458675660192966,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0483007542788982,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2052001953125,291.1499938964844,286.83758544921875,285.79302978515625,291.2388000488281,296.8882751464844,291.2070617675781,1.0,0.1507624685764312,1.0,1.0,0.5507524013519287,1.0,-0.488728404045105,0.274869292974472,0.2138591259717941,0.1236414015293121,0.0,0.0,0.0,24.99895095825196,25.0,10.240960121154783,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0458675362169742,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0483007244765758,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0356747508049011,296.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.0483007244765758,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.542478621006012,0.050000000745058,0.2291178405284881,291.20904541015625,291.1499938964844,286.8673400878906,285.81591796875,291.24468994140625,296.9041442871094,291.2110595703125,1.0,0.1507627367973327,1.0,1.0,0.5487568378448486,1.0,-0.4887281060218811,0.2757520377635956,0.2129760980606079,0.1245808452367782,0.0,0.0,0.0,24.99891662597656,25.0,11.112860679626465,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0458674766123294,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0483006611466407,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.2291175425052642,291.2173767089844,291.1499938964844,286.92779541015625,285.8627319335937,291.25640869140625,296.9374694824219,291.2195739746094,1.0,0.1507632881402969,1.0,1.0,0.5447657704353333,1.0,-0.4887274801731109,0.2775527536869049,0.2111747413873672,0.1265050917863845,0.0,0.0,0.0,24.99885368347168,25.0,12.314138412475586,-0.0,27.427743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0458674766123294,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0483006611466407,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.0483006611466407,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.5424863696098328,0.050000000745058,0.2291175425052642,291.2173767089844,291.1499938964844,286.92779541015625,285.8627319335937,291.25640869140625,296.9374694824219,291.2195739746094,1.0,0.1507632881402969,1.0,1.0,0.5447657704353333,1.0,-0.4887274801731109,0.2775527536869049,0.2111747413873672,0.1265050917863845,0.0,0.0,0.0,24.99885368347168,25.0,12.314138412475586,-0.0,27.427743911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2265014648437,291.1499938964844,286.98944091796875,285.9108581542969,291.26922607421875,296.972900390625,291.2289123535156,1.0,0.1507638841867447,1.0,1.0,0.5407747030258179,1.0,-0.488726794719696,0.2793866693973541,0.2093401253223419,0.1284758597612381,0.0,0.0,0.0,24.998798370361328,25.0,13.499631881713867,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0458674132823944,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0356746539473533,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5424947738647461,0.050000000745058,0.2291172295808792,291.2265014648437,291.1499938964844,286.98944091796875,285.9108581542969,291.26922607421875,296.972900390625,291.2289123535156,1.0,0.1507638841867447,1.0,1.0,0.5407747030258179,1.0,-0.488726794719696,0.2793866693973541,0.2093401253223419,0.1284758597612381,0.0,0.0,0.0,24.998798370361328,25.0,13.499631881713867,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0483005195856094,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0356745980679988,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0483005195856094,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2362670898437,291.1499938964844,287.05206298828125,285.9600830078125,291.2782897949219,297.0106201171875,291.2387390136719,1.0,0.1507645100355148,1.0,1.0,0.5362071394920349,1.0,-0.4887260496616363,0.281523048877716,0.2072029858827591,0.1307607442140579,0.0,0.0,0.0,24.998708724975582,25.0,13.760133743286133,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0483005195856094,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0356745980679988,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.0483005195856094,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5425041317939758,0.050000000745058,0.2291168570518493,291.2362670898437,291.1499938964844,287.05206298828125,285.9600830078125,291.2782897949219,297.0106201171875,291.2387390136719,1.0,0.1507645100355148,1.0,1.0,0.5362071394920349,1.0,-0.4887260496616363,0.281523048877716,0.2072029858827591,0.1307607442140579,0.0,0.0,0.0,24.998708724975582,25.0,13.760133743286133,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0483004376292228,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.2291164845228195,291.245849609375,291.1499938964844,287.11541748046875,286.0101928710937,291.2874450683594,297.05108642578125,291.2482604980469,1.0,0.1507651805877685,1.0,1.0,0.5316396355628967,1.0,-0.4887252449989319,0.2837123870849609,0.2050128579139709,0.133110374212265,0.0,0.0,0.0,24.99862670898437,25.0,13.55303955078125,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0483004376292228,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425140857696533,0.050000000745058,0.2291164845228195,291.245849609375,291.1499938964844,287.11541748046875,286.0101928710937,291.2874450683594,297.05108642578125,291.2482604980469,1.0,0.1507651805877685,1.0,1.0,0.5316396355628967,1.0,-0.4887252449989319,0.2837123870849609,0.2050128579139709,0.133110374212265,0.0,0.0,0.0,24.99862670898437,25.0,13.55303955078125,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0458672232925891,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2506103515625,291.1499938964844,287.1473083496094,286.0355224609375,291.2924499511719,297.0726318359375,291.2530517578125,1.0,0.150765523314476,1.0,1.0,0.5293558239936829,1.0,-0.488724797964096,0.2848235666751861,0.2039012461900711,0.1343057602643966,0.0,0.0,0.0,24.99859046936035,25.0,13.57110595703125,-0.0,27.42846298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425247550010681,0.050000000745058,0.048300351947546,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425247550010681,0.050000000745058,0.048300351947546,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425247550010681,0.050000000745058,0.2291160672903061,291.25543212890625,291.1499938964844,287.1792907714844,286.06103515625,291.2955017089844,297.09527587890625,291.2578430175781,1.0,0.1507658958435058,1.0,1.0,0.526746928691864,1.0,-0.4887243509292602,0.2860990464687347,0.2026253193616867,0.1356672048568725,0.0,0.0,0.0,24.9985294342041,25.0,13.336576461791992,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
