time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867220,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2644348144531,291.1499938964844,287.2435302734375,286.1123962402344,291.2998962402344,297.14288330078125,291.2665405273437,1.0,0.1507666707038879,1.0,1.0,0.5215290784835815,1.0,-0.4887234270572662,0.2887138724327087,0.2000095844268798,0.1384601891040802,0.0,0.0,0.0,24.998414993286133,25.0,11.988900184631348,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0458670929074287,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0483002588152885,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2644348144531,291.1499938964844,287.2435302734375,286.1123962402344,291.2998962402344,297.14288330078125,291.2665405273437,1.0,0.1507666707038879,1.0,1.0,0.5215290784835815,1.0,-0.4887234270572662,0.2887138724327087,0.2000095844268798,0.1384601891040802,0.0,0.0,0.0,24.998414993286133,25.0,11.988900184631348,-0.0,27.428829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0458670035004615,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0483001619577407,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723999023437,291.1499938964844,287.30792236328125,286.16412353515625,291.3038024902344,297.1914367675781,291.2742919921875,1.0,0.1507674902677536,1.0,1.0,0.5163112282752991,1.0,-0.4887225031852722,0.2913857400417328,0.197336733341217,0.1413169652223587,0.0,0.0,0.0,24.9983139038086,25.0,10.648348808288574,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0458670035004615,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0483001619577407,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27203369140625,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2723999023437,291.1499938964844,287.30792236328125,286.16412353515625,291.3038024902344,297.1914367675781,291.2742919921875,1.0,0.1507674902677536,1.0,1.0,0.5163112282752991,1.0,-0.4887225031852722,0.2913857400417328,0.197336733341217,0.1413169652223587,0.0,0.0,0.0,24.9983139038086,25.0,10.648348808288574,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.0458669066429138,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.048300065100193,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.048300065100193,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2792663574219,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806701660156,1.0,0.1507683843374252,1.0,1.0,0.5105242133140564,1.0,-0.488721489906311,0.2944100499153137,0.1943114250898361,0.1445292681455612,0.0,0.0,0.0,24.99817657470703,25.0,8.19417953491211,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.0458669066429138,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.048300065100193,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.048300065100193,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2792663574219,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806701660156,1.0,0.1507683843374252,1.0,1.0,0.5105242133140564,1.0,-0.488721489906311,0.2944100499153137,0.1943114250898361,0.1445292681455612,0.0,0.0,0.0,24.99817657470703,25.0,8.19417953491211,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.0458668135106563,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.035674188286066,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28387451171875,291.1499938964844,287.4362487792969,286.267822265625,291.29644775390625,297.2876281738281,291.28472900390625,1.0,0.1507693380117416,1.0,1.0,0.504737138748169,1.0,-0.4887204766273498,0.2975117564201355,0.1912087202072143,0.1478207409381866,0.0,0.0,0.0,24.998050689697266,25.0,5.097865104675293,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.0458668135106563,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.035674188286066,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28387451171875,291.1499938964844,287.4362487792969,286.267822265625,291.29644775390625,297.2876281738281,291.28472900390625,1.0,0.1507693380117416,1.0,1.0,0.504737138748169,1.0,-0.4887204766273498,0.2975117564201355,0.1912087202072143,0.1478207409381866,0.0,0.0,0.0,24.998050689697266,25.0,5.097865104675293,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.5425786375999451,0.050000000745058,0.0482999123632907,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.5425786375999451,0.050000000745058,0.2291139811277389,291.2853698730469,291.1499938964844,287.4681091308594,286.293701171875,291.2933349609375,297.3111267089844,291.2859802246094,1.0,0.150769829750061,1.0,1.0,0.5018436312675476,1.0,-0.4887199699878692,0.2990874648094177,0.1896325051784515,0.1494912207126617,0.0,0.0,0.0,24.99799156188965,25.0,3.575880765914917,-0.0,27.429861068725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.03567411378026,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2863464355469,291.1499938964844,287.4997863769531,286.3194885253906,291.2885437011719,297.3343200683594,291.28668212890625,1.0,0.1507703512907028,1.0,1.0,0.4987978935241699,1.0,-0.4887194633483886,0.3007592558860779,0.1879602223634719,0.1512569189071655,0.0,0.0,0.0,24.997922897338867,25.0,1.8956109285354608,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5425962209701538,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5425962209701538,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5425962209701538,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5425962209701538,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5425962209701538,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564880371094,286.3656921386719,291.2776184082031,297.3753662109375,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.493308961391449,1.0,-0.488718569278717,0.3038261830806732,0.1848923712968826,0.1544907838106155,0.0,0.0,0.0,24.99780464172364,25.0,-1.6051725149154663,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2863464355469,291.1499938964844,287.5626525878906,286.3707275390625,291.2763061523437,297.3797912597656,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927063882350921,1.0,-0.4887184500694275,0.3041662573814392,0.1845521777868271,0.1548489481210708,0.0,0.0,0.0,24.997791290283203,25.0,-1.989690184593201,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2619934082031,297.4239501953125,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866148829460144,1.0,-0.4887174665927887,0.3076406419277191,0.1810768097639084,0.1585026383399963,0.0,0.0,0.0,24.99767303466797,25.0,-5.7947845458984375,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2619934082031,297.4239501953125,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866148829460144,1.0,-0.4887174665927887,0.3076406419277191,0.1810768097639084,0.1585026383399963,0.0,0.0,0.0,24.99767303466797,25.0,-5.7947845458984375,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0356738939881324,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783203125,291.1499938964844,287.6846008300781,286.4705810546875,291.2469787597656,297.4661865234375,291.27667236328125,1.0,0.1507737189531326,1.0,1.0,0.4807390570640564,1.0,-0.4887165129184723,0.3110543191432953,0.1776622086763382,0.162085622549057,0.0,0.0,0.0,24.99757575988769,25.0,-9.15267276763916,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.542621374130249,0.050000000745058,0.0458664372563362,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.542621374130249,0.050000000745058,0.048299565911293,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.542621374130249,0.050000000745058,0.0356738939881324,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782287597656,291.1499938964844,287.6854858398437,286.4713134765625,291.2467346191406,297.4668273925781,291.27655029296875,1.0,0.150773748755455,1.0,1.0,0.4806514382362366,1.0,-0.4887165129184723,0.3111056089401245,0.1776109039783477,0.1621393859386444,0.0,0.0,0.0,24.997573852539062,25.0,-9.199408531188965,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.045866347849369,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.229111909866333,291.2706604003906,291.1499938964844,287.7450561523437,286.520263671875,291.22955322265625,297.5084228515625,291.2684631347656,1.0,0.1507749706506729,1.0,1.0,0.4746879935264587,1.0,-0.4887155890464782,0.3146259188652038,0.1740896701812744,0.1658218502998352,0.0,0.0,0.0,24.997482299804688,25.0,-12.352378845214844,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.045866347849369,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.5426326990127563,0.050000000745058,0.229111909866333,291.2706604003906,291.1499938964844,287.7450561523437,286.520263671875,291.22955322265625,297.5084228515625,291.2684631347656,1.0,0.1507749706506729,1.0,1.0,0.4746879935264587,1.0,-0.4887155890464782,0.3146259188652038,0.1740896701812744,0.1658218502998352,0.0,0.0,0.0,24.997482299804688,25.0,-12.352378845214844,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5426381826400757,0.050000000745058,0.0458663068711757,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5426381826400757,0.050000000745058,0.0482994280755519,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5426381826400757,0.050000000745058,0.0356737934052944,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5426381826400757,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.5426381826400757,0.050000000745058,0.2291117012500763,291.2660522460937,291.1499938964844,287.7742919921875,286.5443420410156,291.2201538085937,297.52880859375,291.2635498046875,1.0,0.150775596499443,1.0,1.0,0.4717062711715698,1.0,-0.4887151420116424,0.3164065182209015,0.1723086386919021,0.1676793992519378,0.0,0.0,0.0,24.997438430786133,25.0,-13.916712760925291,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.5426432490348816,0.050000000745058,0.0482993870973587,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.5426432490348816,0.050000000745058,0.035673763602972,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.5426432490348816,0.050000000745058,0.2291114926338195,291.2608947753906,291.1499938964844,287.8031311035156,286.568115234375,291.2126770019531,297.54888916015625,291.2581787109375,1.0,0.1507762372493744,1.0,1.0,0.4690188467502594,1.0,-0.488714724779129,0.3180323243141174,0.1706824153661728,0.1693800091743469,0.0,0.0,0.0,24.997425079345703,25.0,-15.109822273254396,-0.0,27.43204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5426509380340576,0.050000000745058,0.0458662062883377,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5426509380340576,0.050000000745058,0.0482993237674236,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5426509380340576,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5426509380340576,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5426509380340576,0.050000000745058,0.2291112095117569,291.2522888183594,291.1499938964844,287.8473815917969,286.6046447753906,291.20166015625,297.57977294921875,291.2494506835937,1.0,0.1507772207260131,1.0,1.0,0.4648123681545257,1.0,-0.4887140989303589,0.3205795884132385,0.1681345254182815,0.1720382422208786,0.0,0.0,0.0,24.99740219116211,25.0,-16.09469223022461,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.54265296459198,0.050000000745058,0.0458661913871765,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.54265296459198,0.050000000745058,0.0356737039983272,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.54265296459198,0.050000000745058,0.2291111201047897,291.24981689453125,291.1499938964844,287.8594665527344,286.6146545410156,291.1983642578125,297.5882263183594,291.2469482421875,1.0,0.1507775038480758,1.0,1.0,0.4636440277099609,1.0,-0.4887139499187469,0.3212912976741791,0.1674226373434066,0.1727794259786605,0.0,0.0,0.0,24.99739646911621,25.0,-16.35538673400879,-0.0,27.432491302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.5426579713821411,0.050000000745058,0.0482992678880691,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2435913085937,291.1499938964844,287.8889465332031,286.6390075683594,291.1897888183594,297.60894775390625,291.2405700683594,1.0,0.1507781893014907,1.0,1.0,0.4607583284378052,1.0,-0.4887135326862335,0.323056697845459,0.1656568497419357,0.1746149361133575,0.0,0.0,0.0,24.99737930297852,25.0,-17.05916976928711,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5426622033119202,0.050000000745058,0.0458661206066608,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5426622033119202,0.050000000745058,0.0482992343604564,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5426622033119202,0.050000000745058,0.0356736481189727,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5426622033119202,0.050000000745058,0.0482992343604564,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5426622033119202,0.050000000745058,0.2291107773780822,291.2379455566406,291.1499938964844,287.91387939453125,286.65966796875,291.1819152832031,297.6266174316406,291.2348022460937,1.0,0.1507787853479385,1.0,1.0,0.4582691788673401,1.0,-0.4887132048606872,0.3245877027511596,0.1641254872083664,0.1762034296989441,0.0,0.0,0.0,24.997364044189453,25.0,-17.73685073852539,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426698923110962,0.050000000745058,0.0482991710305213,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426698923110962,0.1430023312568664,0.2291104793548584,291.2254638671875,291.1499938964844,287.9654235839844,286.702392578125,291.1728515625,297.6636047363281,291.2223815917969,1.0,0.1507800370454788,1.0,1.0,0.4538482427597046,1.0,-0.4887125790119171,0.3273385465145111,0.1613740175962448,0.1790695339441299,0.0,0.0,0.0,24.99741554260254,25.0,-17.48037338256836,-0.0,27.43339157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5433191657066345,0.050000000745058,0.0458611324429512,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5433191657066345,0.050000000745058,0.0482939817011356,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5433191657066345,0.050000000745058,0.035669770091772,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5433191657066345,0.050000000745058,0.0482939817011356,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5458059906959534,0.1431515216827392,0.2316212505102157,291.22528076171875,291.1499938964844,287.9661865234375,286.7030334472656,291.17266845703125,297.6641540527344,291.2221374511719,1.0,0.1508088409900665,1.0,1.0,0.453782320022583,1.0,-0.4916396141052246,0.329410195350647,0.1622294336557388,0.1797304451465606,0.0,0.0,0.0,24.8807430267334,43.0,-17.47414779663086,-0.0,27.583887100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.045254897326231,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.0476555861532688,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.0351982526481151,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.0476555861532688,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.936048984527588,0.1474956423044204,0.5655883550643921,291.2431335449219,291.04998779296875,288.0161437988281,286.7445068359375,291.32000732421875,297.6503601074219,291.25030517578125,1.0,0.1681500971317291,1.0,1.0,0.4492954611778259,1.0,-0.889654278755188,0.5845997929573059,0.3050544559955597,0.3552930057048797,0.0,0.0,0.0,12.38952350616455,46.0,39.12211990356445,-0.0,58.78833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.045254897326231,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.0476555861532688,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.0351982526481151,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.6883785128593445,0.050000000745058,0.0476555861532688,297.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.936048984527588,0.1474956423044204,0.5655883550643921,291.2431335449219,291.04998779296875,288.0161437988281,286.7445068359375,291.32000732421875,297.6503601074219,291.25030517578125,1.0,0.1681500971317291,1.0,1.0,0.4492954611778259,1.0,-0.889654278755188,0.5845997929573059,0.3050544559955597,0.3552930057048797,0.0,0.0,0.0,12.38952350616455,46.0,39.12211990356445,-0.0,58.78833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6853931546211243,0.050000000745058,0.0452600233256816,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6853931546211243,0.050000000745058,0.0476609840989112,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6853931546211243,0.050000000745058,0.0352022387087345,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.6853931546211243,0.050000000745058,0.0476609840989112,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.9567095637321472,0.1490503847599029,0.6070964932441711,291.26171875,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6338806152344,291.2655944824219,1.0,0.1759060770273208,1.0,1.0,0.4470520317554474,1.0,-0.9394918084144592,0.617939829826355,0.3215519785881042,0.3794397413730621,0.0,0.0,0.0,13.093257904052734,46.0,39.18255615234375,-0.0,68.07063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827726364135742,0.050000000745058,0.0452646315097808,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827726364135742,0.050000000745058,0.0476658344268798,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827726364135742,0.050000000745058,0.0352058224380016,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.6827726364135742,0.050000000745058,0.0476658344268798,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.9745404720306396,0.1505301147699356,0.6484802961349487,291.2746887207031,290.95001220703125,288.0635681152344,286.7839660644531,291.3426818847656,297.6208801269531,291.2785949707031,1.0,0.183855339884758,1.0,1.0,0.4462112784385681,1.0,-0.9891791343688964,0.6497121453285217,0.3394670188426971,0.401932418346405,0.0,0.0,0.0,13.805575370788574,34.0,40.11040115356445,-0.0,78.25276184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.9689065217971802,0.1442825645208358,0.1289311498403549,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.6800821423530579,0.1424489468336105,0.0476708970963954,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.6800821423530579,0.050000000745058,0.0352095626294612,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.6800821423530579,0.050000000745058,0.0476708970963954,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.9497784972190856,0.1537965536117553,0.6083255410194397,291.30377197265625,290.95001220703125,288.0987854003906,286.81329345703125,291.3749694824219,297.62890625,291.3085021972656,1.0,0.1917159855365753,1.0,1.0,0.444895327091217,1.0,-1.0414389371871948,0.6834642291069031,0.3579747378826141,0.4260880649089813,0.0,0.0,0.0,14.58733081817627,34.0,48.61702346801758,-0.0,90.04683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9697935581207277,0.143380805850029,0.1296577155590057,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.84459388256073,0.1440186947584152,0.0921812206506729,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.679408073425293,0.050000000745058,0.0352105312049388,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.679408073425293,0.050000000745058,0.0476722121238708,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114013671875,0.9262017607688904,0.1549941599369049,0.5712685585021973,291.3117980957031,290.45001220703125,288.1082763671875,286.8211669921875,291.38067626953125,297.6275939941406,291.31597900390625,1.0,0.1932288259267807,1.0,1.0,0.4445298314094543,1.0,-1.0512616634368896,0.6899591684341431,0.3613025248050689,0.4307582974433899,0.0,0.0,0.0,14.746668815612791,54.0,48.08745574951172,-0.0,92.40828704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9622123837471008,0.1418894380331039,0.1283853203058242,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9624943137168884,0.1446404159069061,0.1353111714124679,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.676182746887207,0.1378462612628936,0.0352153293788433,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.7656795978546143,0.1411855220794677,0.0693415328860282,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.9075573682785034,0.1586467027664184,0.5489407777786255,291.3292541503906,290.45001220703125,288.13104248046875,286.8401794433594,291.39959716796875,297.62060546875,291.3335266113281,1.0,0.2020050287246704,1.0,1.0,0.4436270594596863,1.0,-1.100688338279724,0.7215214967727661,0.3791669011116028,0.4526315331459045,0.0,0.0,0.0,15.552144050598145,54.0,48.11002349853516,-0.0,104.91284942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9553472399711608,0.1418016701936721,0.127701997756958,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9624419808387756,0.1453256160020828,0.1373381316661834,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.9189622402191162,0.1393003314733505,0.0896971523761749,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.942573070526123,0.1423293799161911,0.1296699494123459,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9068998098373412,0.1624748259782791,0.5561354160308838,291.3470764160156,289.95001220703125,288.1499938964844,286.8559875488281,291.4249572753906,297.617919921875,291.352783203125,1.0,0.2116592079401016,1.0,1.0,0.4428483545780182,1.0,-1.147966742515564,0.7504744529724121,0.3974922895431518,0.4782809019088745,0.0,0.0,0.0,16.48343849182129,74.0,53.149375915527344,-0.0,128.54086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9429824948310852,0.1429422199726104,0.1284208446741104,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.9533893465995787,0.1474205106496811,0.1392909288406372,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.932447612285614,0.1383561939001083,0.0970063284039497,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9433746933937072,0.1429606825113296,0.1353818625211715,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.9186416268348694,0.1699987202882766,0.5995572805404663,291.3251342773437,289.45001220703125,288.1830444335937,286.88311767578125,291.2145080566406,297.634521484375,291.315673828125,1.0,0.2385000735521316,1.0,1.0,0.4146384596824646,1.0,-1.3185641765594482,0.8973408937454224,0.4212233126163482,0.5858240723609924,0.0,0.0,0.0,19.47549057006836,94.0,-55.129520416259766,-0.0,174.1404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9429824948310852,0.1429422199726104,0.1284208446741104,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265380859375,0.9533893465995787,0.1474205106496811,0.1392909288406372,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.932447612285614,0.1383561939001083,0.0970063284039497,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266906738281,0.9433746933937072,0.1429606825113296,0.1353818625211715,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.9186416268348694,0.1699987202882766,0.5995572805404663,291.3251342773437,289.45001220703125,288.1830444335937,286.88311767578125,291.2145080566406,297.634521484375,291.315673828125,1.0,0.2385000735521316,1.0,1.0,0.4146384596824646,1.0,-1.3185641765594482,0.8973408937454224,0.4212233126163482,0.5858240723609924,0.0,0.0,0.0,19.47549057006836,94.0,-55.129520416259766,-0.0,174.1404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
