time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869380,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9338585734367372,0.1447301357984542,0.1300299763679504,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9463694095611572,0.1501535475254058,0.1417828500270843,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.9203863739967346,0.1393042057752609,0.0974257588386535,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9337289929389954,0.1447588354349136,0.1368788331747055,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9869078397750854,0.1735611408948898,0.7640702128410339,291.17974853515625,288.95001220703125,288.20245361328125,286.89794921875,290.9840087890625,297.6106872558594,291.166259765625,1.0,0.2728910148143768,1.0,1.0,0.3864285945892334,1.0,-1.524283528327942,1.0751951932907104,0.4490883648395538,0.7217642068862915,0.0,0.0,0.0,23.5875244140625,112.0,-173.72909545898438,-0.0,262.5385131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9338585734367372,0.1447301357984542,0.1300299763679504,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9463694095611572,0.1501535475254058,0.1417828500270843,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.9203863739967346,0.1393042057752609,0.0974257588386535,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9337289929389954,0.1447588354349136,0.1368788331747055,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9869078397750854,0.1735611408948898,0.7640702128410339,291.17974853515625,288.95001220703125,288.20245361328125,286.89794921875,290.9840087890625,297.6106872558594,291.166259765625,1.0,0.2728910148143768,1.0,1.0,0.3864285945892334,1.0,-1.524283528327942,1.0751951932907104,0.4490883648395538,0.7217642068862915,0.0,0.0,0.0,23.5875244140625,112.0,-173.72909545898438,-0.0,262.5385131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8116435408592224,0.145264983177185,0.1310501396656036,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8216781616210938,0.1513980776071548,0.1434455960988998,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.8013254404067993,0.1398253589868545,0.0981276109814643,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8120026588439941,0.1456699520349502,0.1381900310516357,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8592489957809448,0.1740402281284332,0.7835865616798401,291.08917236328125,288.95001220703125,288.20733642578125,286.9010314941406,290.8411865234375,297.58612060546875,291.0726623535156,1.0,0.2895336449146271,1.0,1.0,0.3723236620426178,1.0,-1.5535203218460083,1.119288444519043,0.4342318177223205,0.7610767483711243,0.0,0.0,0.0,34.4015007019043,112.0,-222.5109100341797,-0.0,304.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.7460137009620667,0.1455361247062683,0.1318652629852295,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629211425781,0.7565270662307739,0.1525171250104904,0.1450405567884445,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96441650390625,0.7373536825180054,0.1402476578950882,0.0988099128007888,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.7470967173576355,0.146511971950531,0.1394969075918197,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96063232421875,0.7919303774833679,0.1744977831840515,0.7880257964134216,290.9566650390625,288.45001220703125,288.2091369628906,286.9013671875,290.552978515625,297.56268310546875,290.9281921386719,1.0,0.3050538003444671,1.0,1.0,0.3440091609954834,1.0,-1.5641324520111084,1.1760858297348022,0.3880467414855957,0.8155471682548523,0.0,0.0,0.0,46.70542526245117,100.0,-331.688720703125,-0.0,341.9571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53338623046875,0.6986243724822998,0.1451977789402008,0.132411316037178,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.531982421875,0.7123607993125916,0.1541856825351715,0.1474197059869766,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.6904032826423645,0.1405674219131469,0.0996161252260208,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53302001953125,0.7021369338035583,0.147737979888916,0.1414237767457962,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.7413038611412048,0.1750199645757675,0.7939568161964417,290.5234375,287.95001220703125,288.2040710449219,286.8941955566406,289.9544372558594,297.5165405273437,290.486572265625,1.0,0.3230008780956268,1.0,1.0,0.287380188703537,1.0,-1.5780531167984009,1.2850730419158936,0.2929800450801849,0.9214072227478028,0.0,0.0,0.0,62.38045501708984,88.0,-548.4783935546875,-0.0,391.1679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53338623046875,0.6986243724822998,0.1451977789402008,0.132411316037178,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.531982421875,0.7123607993125916,0.1541856825351715,0.1474197059869766,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.6904032826423645,0.1405674219131469,0.0996161252260208,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53302001953125,0.7021369338035583,0.147737979888916,0.1414237767457962,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.7413038611412048,0.1750199645757675,0.7939568161964417,290.5234375,287.95001220703125,288.2040710449219,286.8941955566406,289.9544372558594,297.5165405273437,290.486572265625,1.0,0.3230008780956268,1.0,1.0,0.287380188703537,1.0,-1.5780531167984009,1.2850730419158936,0.2929800450801849,0.9214072227478028,0.0,0.0,0.0,62.38045501708984,88.0,-548.4783935546875,-0.0,391.1679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776750683784485,0.1438144445419311,0.1316827982664108,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947417259216309,0.1550009995698928,0.1487055122852325,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711268424987793,0.1400658786296844,0.0996412262320518,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.68405681848526,0.148227572441101,0.1423743218183517,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234834432601929,0.1747299879789352,0.7950977087020874,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4200134277344,297.4682006835937,290.00323486328125,1.0,0.331344872713089,1.0,1.0,0.2307512164115905,1.0,-1.5812695026397705,1.3744670152664185,0.2068024426698684,1.0098700523376465,0.0,0.0,0.0,70.34988403320312,76.0,-640.09326171875,-0.0,414.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6776750683784485,0.1438144445419311,0.1316827982664108,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947417259216309,0.1550009995698928,0.1487055122852325,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711268424987793,0.1400658786296844,0.0996412262320518,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.68405681848526,0.148227572441101,0.1423743218183517,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234834432601929,0.1747299879789352,0.7950977087020874,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4200134277344,297.4682006835937,290.00323486328125,1.0,0.331344872713089,1.0,1.0,0.2307512164115905,1.0,-1.5812695026397705,1.3744670152664185,0.2068024426698684,1.0098700523376465,0.0,0.0,0.0,70.34988403320312,76.0,-640.09326171875,-0.0,414.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511474609375,0.669251024723053,0.141695886850357,0.1300291717052459,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.548828125,0.6896020174026489,0.1550010591745376,0.1490030735731125,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5517883300781,0.6642094850540161,0.1387888938188552,0.0989619940519332,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.6786553859710693,0.1480332016944885,0.1424526572227478,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459899902344,0.7172602415084839,0.1736059337854385,0.7914910912513733,289.5400695800781,287.54998779296875,288.1624450683594,286.8516540527344,288.8824157714844,297.417724609375,289.50128173828125,1.0,0.332737535238266,1.0,1.0,0.1570781767368316,1.0,-1.5745954513549805,1.455733299255371,0.1188621148467063,1.0921978950500488,0.0,0.0,0.0,72.73912048339844,64.0,-685.746337890625,-0.0,417.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511474609375,0.669251024723053,0.141695886850357,0.1300291717052459,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.548828125,0.6896020174026489,0.1550010591745376,0.1490030735731125,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5517883300781,0.6642094850540161,0.1387888938188552,0.0989619940519332,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.6786553859710693,0.1480332016944885,0.1424526572227478,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459899902344,0.7172602415084839,0.1736059337854385,0.7914910912513733,289.5400695800781,287.54998779296875,288.1624450683594,286.8516540527344,288.8824157714844,297.417724609375,289.50128173828125,1.0,0.332737535238266,1.0,1.0,0.1570781767368316,1.0,-1.5745954513549805,1.455733299255371,0.1188621148467063,1.0921978950500488,0.0,0.0,0.0,72.73912048339844,64.0,-685.746337890625,-0.0,417.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6675816774368286,0.1389007866382599,0.1276501268148422,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.6912321448326111,0.1540351510047912,0.1483050882816314,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6635984778404236,0.1366253942251205,0.0975880920886993,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.6801320314407349,0.147081971168518,0.1417139023542404,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174692749977112,0.1715676337480545,0.7832923531532288,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,297.3645935058594,288.8913879394531,1.0,0.3290903568267822,1.0,1.0,0.0834051296114921,1.0,-1.5585283041000366,1.551274657249451,0.0072536286897957,1.1906204223632812,0.0,0.0,0.0,71.21996307373047,52.0,-811.4736328125,-0.0,404.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6675816774368286,0.1389007866382599,0.1276501268148422,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.6912321448326111,0.1540351510047912,0.1483050882816314,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6635984778404236,0.1366253942251205,0.0975880920886993,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.6801320314407349,0.147081971168518,0.1417139023542404,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174692749977112,0.1715676337480545,0.7832923531532288,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,297.3645935058594,288.8913879394531,1.0,0.3290903568267822,1.0,1.0,0.0834051296114921,1.0,-1.5585283041000366,1.551274657249451,0.0072536286897957,1.1906204223632812,0.0,0.0,0.0,71.21996307373047,52.0,-811.4736328125,-0.0,404.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6681205630302429,0.137250155210495,0.1261612325906753,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.693410336971283,0.1531910002231598,0.147534504532814,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066650390625,0.664566695690155,0.1352552473545074,0.0966332405805587,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.6822707653045654,0.1462606489658355,0.1409772187471389,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7018127441406,0.7189101576805115,0.1701766550540924,0.7772433161735535,288.6971130371094,287.6499938964844,288.1073913574219,286.79833984375,288.112060546875,297.3367614746094,288.66796875,1.0,0.3257573544979095,1.0,1.0,0.0465686097741127,1.0,-1.5465251207351685,1.5461269617080688,0.0003980954934377,1.1879136562347412,0.0,0.0,0.0,69.48133087158203,52.0,-696.7168579101562,-0.0,393.8198547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502319335937,0.669975757598877,0.1356752514839172,0.1246271654963493,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5485534667969,0.6968929171562195,0.1523335874080658,0.1466414034366607,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55047607421875,0.6667985916137695,0.1339209377765655,0.0956229642033577,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492248535156,0.6856279373168945,0.1453799307346344,0.140081986784935,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5471496582031,0.7215017080307007,0.1687331795692443,0.7704752087593079,288.5439147949219,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.5233154296875,1.0,0.3216093480587005,1.0,1.0,0.0372548885643482,1.0,-1.533198595046997,1.53306245803833,0.0001361643517157,1.1775569915771484,0.0,0.0,0.0,67.13196563720703,40.0,-551.34716796875,-0.0,380.7033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6793025732040405,0.1330093145370483,0.1218666583299636,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7092719078063965,0.1508750915527343,0.1449417918920517,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.6766870021820068,0.1316325366497039,0.0937594398856163,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.6976277828216553,0.1438122987747192,0.138296440243721,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7312843203544617,0.1659343987703323,0.7566850781440735,288.3341064453125,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200988769531,1.0,0.3114130198955536,1.0,1.0,0.0186274442821741,1.0,-1.5069067478179932,1.5068882703781128,1.839476863096933e-05,1.15667724609375,0.0,0.0,0.0,60.73841857910156,28.0,-346.349365234375,-0.0,350.9018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.6793025732040405,0.1330093145370483,0.1218666583299636,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7092719078063965,0.1508750915527343,0.1449417918920517,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.6766870021820068,0.1316325366497039,0.0937594398856163,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.6976277828216553,0.1438122987747192,0.138296440243721,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7312843203544617,0.1659343987703323,0.7566850781440735,288.3341064453125,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200988769531,1.0,0.3114130198955536,1.0,1.0,0.0186274442821741,1.0,-1.5069067478179932,1.5068882703781128,1.839476863096933e-05,1.15667724609375,0.0,0.0,0.0,60.73841857910156,28.0,-346.349365234375,-0.0,350.9018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973342299461365,0.1308992356061935,0.1195679605007171,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284106612205505,0.1498355716466903,0.1435579806566238,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916198730469,0.6952682137489319,0.129887968301773,0.0922242105007171,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19091796875,0.7174890637397766,0.1426319777965545,0.1367841213941574,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485631704330444,0.1633187979459762,0.7432696223258972,288.1883850097656,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.17803955078125,1.0,0.299319714307785,1.0,1.0,0.0,1.0,-1.4827202558517456,1.4827182292938232,1.955467041625525e-06,1.137336492538452,0.0,0.0,0.0,52.67793273925781,25.0,-230.62203979492188,-0.0,318.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973342299461365,0.1308992356061935,0.1195679605007171,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284106612205505,0.1498355716466903,0.1435579806566238,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916198730469,0.6952682137489319,0.129887968301773,0.0922242105007171,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19091796875,0.7174890637397766,0.1426319777965545,0.1367841213941574,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485631704330444,0.1633187979459762,0.7432696223258972,288.1883850097656,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.17803955078125,1.0,0.299319714307785,1.0,1.0,0.0,1.0,-1.4827202558517456,1.4827182292938232,1.955467041625525e-06,1.137336492538452,0.0,0.0,0.0,52.67793273925781,25.0,-230.62203979492188,-0.0,318.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164121866226196,0.1292425543069839,0.1177449226379394,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483830451965332,0.1491694152355194,0.1425924599170684,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.7151246666908264,0.128623753786087,0.0910730734467506,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367950081825256,0.141818881034851,0.1356801688671112,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678069472312927,0.1610607057809829,0.7315185070037842,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.06988525390625,1.0,0.2891718745231628,1.0,1.0,0.0,1.0,-1.4625555276870728,1.4625537395477295,1.7684403701423437e-06,1.121145248413086,0.0,0.0,0.0,45.93015670776367,25.0,-167.02203369140625,-0.0,292.7215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164121866226196,0.1292425543069839,0.1177449226379394,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7483830451965332,0.1491694152355194,0.1425924599170684,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807800292969,0.7151246666908264,0.128623753786087,0.0910730734467506,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367950081825256,0.141818881034851,0.1356801688671112,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678069472312927,0.1610607057809829,0.7315185070037842,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.06988525390625,1.0,0.2891718745231628,1.0,1.0,0.0,1.0,-1.4625555276870728,1.4625537395477295,1.7684403701423437e-06,1.121145248413086,0.0,0.0,0.0,45.93015670776367,25.0,-167.02203369140625,-0.0,292.7215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319245934486389,0.1279325932264328,0.1163200214505195,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673439979553223,0.1487868726253509,0.1419863551855087,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7314344048500061,0.1277715414762497,0.0902746841311454,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.7545714974403381,0.1412907540798187,0.1349357813596725,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855491042137146,0.1591626405715942,0.7217509746551514,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814230322837829,1.0,1.0,0.0,1.0,-1.4465372562408447,1.446535587310791,1.7328887906842283e-06,1.1082454919815063,0.0,0.0,0.0,41.01295471191406,25.0,-133.1798553466797,-0.0,273.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319245934486389,0.1279325932264328,0.1163200214505195,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673439979553223,0.1487868726253509,0.1419863551855087,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894714355469,0.7314344048500061,0.1277715414762497,0.0902746841311454,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.7545714974403381,0.1412907540798187,0.1349357813596725,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855491042137146,0.1591626405715942,0.7217509746551514,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814230322837829,1.0,1.0,0.0,1.0,-1.4465372562408447,1.446535587310791,1.7328887906842283e-06,1.1082454919815063,0.0,0.0,0.0,41.01295471191406,25.0,-133.1798553466797,-0.0,273.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389430403709412,0.1273891031742096,0.11573126912117,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763176560401917,0.1486756205558776,0.1417854279279709,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.738858699798584,0.12746162712574,0.0899802073836326,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.763010561466217,0.1411078572273254,0.1346667110919952,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936761975288391,0.1583279073238372,0.7175022959709167,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.93896484375,1.0,0.278237521648407,1.0,1.0,0.0,1.0,-1.4398114681243896,1.439809799194336,1.7180888107759529e-06,1.1028163433074951,0.0,0.0,0.0,39.0634651184082,25.0,-123.06407165527344,-0.0,265.9206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456266283988953,0.1269069463014602,0.1152115762233734,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848764061927795,0.1486058235168457,0.1416376531124115,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459630966186523,0.1272054612636566,0.0897367745637893,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711097598075867,0.1409672498703003,0.1344515681266784,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012704253196716,0.1575564444065094,0.7136064171791077,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.275431215763092,1.0,1.0,0.0,1.0,-1.4337822198867798,1.433780550956726,1.704883743514074e-06,1.0979411602020264,0.0,0.0,0.0,37.37797164916992,25.0,-115.94245147705078,-0.0,259.2771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579659819602966,0.1260883808135986,0.1143386289477348,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004812002182007,0.1485610902309417,0.1414661556482315,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7591559290885925,0.1268015056848526,0.0893566831946373,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860260605812073,0.1407833695411682,0.1341477036476135,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144345283508301,0.1561637073755264,0.7066665887832642,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.823486328125,1.0,0.2707559466361999,1.0,1.0,0.0,1.0,-1.4233752489089966,1.4233735799789429,1.682225956756156e-06,1.089504599571228,0.0,0.0,0.0,34.651092529296875,25.0,-107.60448455810548,-0.0,248.3751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579659819602966,0.1260883808135986,0.1143386289477348,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004812002182007,0.1485610902309417,0.1414661556482315,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7591559290885925,0.1268015056848526,0.0893566831946373,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860260605812073,0.1407833695411682,0.1341477036476135,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144345283508301,0.1561637073755264,0.7066665887832642,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.823486328125,1.0,0.2707559466361999,1.0,1.0,0.0,1.0,-1.4233752489089966,1.4233735799789429,1.682225956756156e-06,1.089504599571228,0.0,0.0,0.0,34.651092529296875,25.0,-107.60448455810548,-0.0,248.3751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687510848045349,0.1254142820835113,0.1136325076222419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8135854601860046,0.14860600233078,0.1414147317409515,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707536816596985,0.12648606300354,0.0890680253505706,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989331483840942,0.1406921595335006,0.1339669078588485,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248065114021301,0.1549374461174011,0.7006329298019409,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670741379261017,1.0,1.0,0.0,1.0,-1.4146583080291748,1.414656639099121,1.6633740642646444e-06,1.082411289215088,0.0,0.0,0.0,32.595218658447266,25.0,-103.8298568725586,-0.0,239.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687510848045349,0.1254142820835113,0.1136325076222419,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8135854601860046,0.14860600233078,0.1414147317409515,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707536816596985,0.12648606300354,0.0890680253505706,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989331483840942,0.1406921595335006,0.1339669078588485,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248065114021301,0.1549374461174011,0.7006329298019409,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670741379261017,1.0,1.0,0.0,1.0,-1.4146583080291748,1.414656639099121,1.6633740642646444e-06,1.082411289215088,0.0,0.0,0.0,32.595218658447266,25.0,-103.8298568725586,-0.0,239.90802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778519988059998,0.1248415112495422,0.1130437701940536,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.823971152305603,0.1487092822790146,0.1414438933134079,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7805858254432678,0.1262203007936477,0.0888334587216377,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096745610237122,0.1406619250774383,0.1338692605495453,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331611752510071,0.1538430601358413,0.6953217387199402,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641467750072479,1.0,1.0,0.0,1.0,-1.407211422920227,1.4072097539901731,1.647355475142831e-06,1.0763274431228638,0.0,0.0,0.0,31.0372257232666,25.0,-102.1028060913086,-0.0,233.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778519988059998,0.1248415112495422,0.1130437701940536,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.823971152305603,0.1487092822790146,0.1414438933134079,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7805858254432678,0.1262203007936477,0.0888334587216377,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096745610237122,0.1406619250774383,0.1338692605495453,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331611752510071,0.1538430601358413,0.6953217387199402,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641467750072479,1.0,1.0,0.0,1.0,-1.407211422920227,1.4072097539901731,1.647355475142831e-06,1.0763274431228638,0.0,0.0,0.0,31.0372257232666,25.0,-102.1028060913086,-0.0,233.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852742671966553,0.1243516281247139,0.1125455945730209,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324216604232788,0.1488499343395233,0.1415269821882248,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886350750923157,0.1259850263595581,0.0886332988739013,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180344104766846,0.1406713724136352,0.1338277757167816,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398020267486572,0.1528458148241043,0.6905506253242493,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617929577827453,1.0,1.0,0.0,1.0,-1.4006950855255127,1.400693416595459,1.633401893741393e-06,1.0709831714630127,0.0,0.0,0.0,29.853660583496094,25.0,-100.97767639160156,-0.0,227.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852742671966553,0.1243516281247139,0.1125455945730209,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324216604232788,0.1488499343395233,0.1415269821882248,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886350750923157,0.1259850263595581,0.0886332988739013,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180344104766846,0.1406713724136352,0.1338277757167816,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398020267486572,0.1528458148241043,0.6905506253242493,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617929577827453,1.0,1.0,0.0,1.0,-1.4006950855255127,1.400693416595459,1.633401893741393e-06,1.0709831714630127,0.0,0.0,0.0,29.853660583496094,25.0,-100.97767639160156,-0.0,227.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7883857488632202,0.1241317093372345,0.1123252511024475,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360387682914734,0.1489298343658447,0.14158296585083,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920189499855042,0.1258758455514907,0.0885427668690681,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.821496844291687,0.1406864821910858,0.1338222473859787,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425293564796448,0.1523751318454742,0.6883213520050049,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607880532741546,1.0,1.0,0.0,1.0,-1.397706151008606,1.3977046012878418,1.627021333661105e-06,1.0685251951217651,0.0,0.0,0.0,29.373594284057617,25.0,-100.36920928955078,-0.0,225.5687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911331057548523,0.1239242628216743,0.1121193915605545,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393021821975708,0.1490142941474914,0.1416460573673248,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950179576873779,0.1257714033126831,0.0884573608636856,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245723843574524,0.1407066881656646,0.133824348449707,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449002504348755,0.1519190669059753,0.6861740350723267,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598759531974792,1.0,1.0,0.0138664189726114,1.0,-1.3948569297790527,1.3948490619659424,7.803301741660107e-06,1.0661721229553225,0.0,0.0,0.0,28.953882217407227,25.0,-99.61518096923828,-0.0,223.47952270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956047058105469,0.1235414445400238,0.1117439940571785,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448401689529419,0.1491943597793579,0.1417895704507827,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999436259269714,0.125576376914978,0.0883006900548935,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8296979069709778,0.1407598555088043,0.1338474005460739,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486360311508179,0.1510443687438964,0.6820870041847229,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582899928092956,1.0,1.0,0.0415992550551891,1.0,-1.3895115852355957,1.3893612623214722,0.0001502920058555,1.0616179704666138,0.0,0.0,0.0,28.26866340637207,25.0,-97.18191528320312,-0.0,219.8229217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956047058105469,0.1235414445400238,0.1117439940571785,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448401689529419,0.1491943597793579,0.1417895704507827,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999436259269714,0.125576376914978,0.0883006900548935,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8296979069709778,0.1407598555088043,0.1338474005460739,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486360311508179,0.1510443687438964,0.6820870041847229,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582899928092956,1.0,1.0,0.0415992550551891,1.0,-1.3895115852355957,1.3893612623214722,0.0001502920058555,1.0616179704666138,0.0,0.0,0.0,28.26866340637207,25.0,-97.18191528320312,-0.0,219.8229217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
