time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989214062690735,0.1231988817453384,0.1114105209708213,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492463231086731,0.1493889689445495,0.1419525295495987,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036638498306274,0.1254025101661682,0.0881623774766922,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8336946368217468,0.1408296972513198,0.1338919252157211,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512203693389893,0.150213360786438,0.6782301664352417,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569579184055328,1.0,1.0,0.0693320930004119,1.0,-1.3845641613006592,1.3828738927841189,0.0016902711940929,1.0559909343719482,0.0,0.0,0.0,27.7449893951416,25.0,-89.95285034179688,-0.0,216.72023010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989214062690735,0.1231988817453384,0.1114105209708213,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492463231086731,0.1493889689445495,0.1419525295495987,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036638498306274,0.1254025101661682,0.0881623774766922,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8336946368217468,0.1408296972513198,0.1338919252157211,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512203693389893,0.150213360786438,0.6782301664352417,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569579184055328,1.0,1.0,0.0693320930004119,1.0,-1.3845641613006592,1.3828738927841189,0.0016902711940929,1.0559909343719482,0.0,0.0,0.0,27.7449893951416,25.0,-89.95285034179688,-0.0,216.72023010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013684153556824,0.1229387149214744,0.1111354529857635,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.852758526802063,0.1496339440345764,0.1421501189470291,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064616322517395,0.1252874284982681,0.0880554243922233,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.836824357509613,0.1409503668546676,0.1339723616838455,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529033064842224,0.1494575589895248,0.6746520400047302,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1592712402344,287.3868713378906,1.0,0.2558211088180542,1.0,1.0,0.1183361262083053,1.0,-1.380143642425537,1.3495296239852903,0.0306140314787626,1.023517370223999,0.0,0.0,0.0,27.33735466003418,25.0,-5.812946796417236,-0.0,214.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013684153556824,0.1229387149214744,0.1111354529857635,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.852758526802063,0.1496339440345764,0.1421501189470291,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064616322517395,0.1252874284982681,0.0880554243922233,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805236816406,0.836824357509613,0.1409503668546676,0.1339723616838455,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529033064842224,0.1494575589895248,0.6746520400047302,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1592712402344,287.3868713378906,1.0,0.2558211088180542,1.0,1.0,0.1183361262083053,1.0,-1.380143642425537,1.3495296239852903,0.0306140314787626,1.023517370223999,0.0,0.0,0.0,27.33735466003418,25.0,-5.812946796417236,-0.0,214.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057504892349243,0.1231469362974166,0.1111524403095245,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580228686332703,0.1502596586942672,0.142589658498764,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109341859817505,0.1255532205104828,0.0881299003958702,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416062593460083,0.1414351463317871,0.1342849880456924,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563421964645386,0.1491130143404007,0.6723460555076599,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549065947532654,1.0,1.0,0.1673401594161987,1.0,-1.3783849477767944,1.2768627405166626,0.1015221998095512,0.9513158202171326,0.0,0.0,0.0,26.84969711303711,25.0,247.02354431152344,-0.0,212.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057504892349243,0.1231469362974166,0.1111524403095245,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580228686332703,0.1502596586942672,0.142589658498764,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109341859817505,0.1255532205104828,0.0881299003958702,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416062593460083,0.1414351463317871,0.1342849880456924,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563421964645386,0.1491130143404007,0.6723460555076599,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549065947532654,1.0,1.0,0.1673401594161987,1.0,-1.3783849477767944,1.2768627405166626,0.1015221998095512,0.9513158202171326,0.0,0.0,0.0,26.84969711303711,25.0,247.02354431152344,-0.0,212.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105422258377075,0.1235614418983459,0.111417643725872,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8632780909538269,0.1508440524339676,0.1430389881134033,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155685663223267,0.1259512156248092,0.0883336439728736,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464743494987488,0.14193657040596,0.1346599012613296,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606764674186707,0.1492303162813186,0.6723525524139404,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.039306640625,297.1653747558594,287.7261047363281,1.0,0.2545963227748871,1.0,1.0,0.1918421685695648,1.0,-1.379943609237671,1.256932020187378,0.1230116412043571,0.9310728311538696,0.0,0.0,0.0,26.460281372070312,25.0,288.7241516113281,-0.0,211.81515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8166303038597107,0.1241172477602958,0.1118341460824012,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.8701280951499939,0.1515673100948333,0.1436363011598587,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215014934539795,0.1264816969633102,0.0886427238583564,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.852856457233429,0.1425706595182418,0.1351760029792785,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8665969967842102,0.1495006531476974,0.6731226444244385,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.2011413574219,297.1700439453125,287.84832763671875,1.0,0.2544062435626983,1.0,1.0,0.2170711159706115,1.0,-1.3830742835998535,1.234272003173828,0.148802250623703,0.9078072905540466,0.0,0.0,0.0,26.00416374206543,25.0,321.05096435546875,-0.0,211.8723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156616210937,0.832112729549408,0.1256360858678817,0.1130246669054031,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8881937265396118,0.1534307599067688,0.1452119350433349,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160583496094,0.8368663191795349,0.1279359459877014,0.0895271450281143,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.8698797821998596,0.1442358195781707,0.1365711838006973,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8828002214431763,0.1505010426044464,0.6766616106033325,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,288.61358642578125,297.1820983886719,288.1551818847656,1.0,0.2544142007827759,1.0,1.0,0.2675289809703827,1.0,-1.393376708030701,1.1810688972473145,0.2123077809810638,0.8526245951652527,0.0,0.0,0.0,24.9721908569336,25.0,417.0094909667969,-0.0,213.19900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156616210937,0.832112729549408,0.1256360858678817,0.1130246669054031,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8881937265396118,0.1534307599067688,0.1452119350433349,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160583496094,0.8368663191795349,0.1279359459877014,0.0895271450281143,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.8698797821998596,0.1442358195781707,0.1365711838006973,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8828002214431763,0.1505010426044464,0.6766616106033325,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,288.61358642578125,297.1820983886719,288.1551818847656,1.0,0.2544142007827759,1.0,1.0,0.2675289809703827,1.0,-1.393376708030701,1.1810688972473145,0.2123077809810638,0.8526245951652527,0.0,0.0,0.0,24.9721908569336,25.0,417.0094909667969,-0.0,213.19900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8548306226730347,0.1277987658977508,0.1147527620196342,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106506347656,0.9150127172470092,0.1559468954801559,0.1473631560802459,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50604248046875,0.8596930503845215,0.1300040334463119,0.0908114239573478,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.8950484395027161,0.1465210765600204,0.1385130435228347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.9072535634040833,0.1522168815135955,0.6832017302513123,288.5167236328125,289.45001220703125,287.0598449707031,285.81610107421875,289.1327209472656,297.1982727050781,288.5553283691406,1.0,0.2550154030323028,1.0,1.0,0.3179868459701538,1.0,-1.4097537994384766,1.11881685256958,0.2909369170665741,0.7872108817100525,0.0,0.0,0.0,23.75033187866211,25.0,537.0067138671875,-0.0,216.3705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8548306226730347,0.1277987658977508,0.1147527620196342,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106506347656,0.9150127172470092,0.1559468954801559,0.1473631560802459,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.50604248046875,0.8596930503845215,0.1300040334463119,0.0908114239573478,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.8950484395027161,0.1465210765600204,0.1385130435228347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.9072535634040833,0.1522168815135955,0.6832017302513123,288.5167236328125,289.45001220703125,287.0598449707031,285.81610107421875,289.1327209472656,297.1982727050781,288.5553283691406,1.0,0.2550154030323028,1.0,1.0,0.3179868459701538,1.0,-1.4097537994384766,1.11881685256958,0.2909369170665741,0.7872108817100525,0.0,0.0,0.0,23.75033187866211,25.0,537.0067138671875,-0.0,216.3705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8912172317504883,0.1306649595499038,0.1171047091484069,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9585659503936768,0.1591816693544387,0.1501797884702682,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8961457014083862,0.132744088768959,0.0925559848546981,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.9365994334220886,0.149488940834999,0.1410862505435943,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9491772055625916,0.1547372341156005,0.6932475566864014,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5262451171875,297.2187194824219,288.9728088378906,1.0,0.2563308775424957,1.0,1.0,0.3505497872829437,1.0,-1.4331973791122437,1.0810048580169678,0.3521925508975982,0.7447507381439209,0.0,0.0,0.0,22.286296844482425,25.0,560.1494140625,-0.0,221.77052307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8912172317504883,0.1306649595499038,0.1171047091484069,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9585659503936768,0.1591816693544387,0.1501797884702682,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8961457014083862,0.132744088768959,0.0925559848546981,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.9365994334220886,0.149488940834999,0.1410862505435943,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9491772055625916,0.1547372341156005,0.6932475566864014,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5262451171875,297.2187194824219,288.9728088378906,1.0,0.2563308775424957,1.0,1.0,0.3505497872829437,1.0,-1.4331973791122437,1.0810048580169678,0.3521925508975982,0.7447507381439209,0.0,0.0,0.0,22.286296844482425,25.0,560.1494140625,-0.0,221.77052307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9255191087722778,0.1340255141258239,0.1199738383293151,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.9761466979980468,0.1632011085748672,0.1464898139238357,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9308703541755676,0.135988637804985,0.0947040468454361,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.9713592529296876,0.1529808193445205,0.1442223042249679,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370056152344,0.9810741543769836,0.1579204946756363,0.7065865397453308,289.34295654296875,289.6499938964844,287.0220031738281,285.7783508300781,289.926025390625,297.2422180175781,289.3773193359375,1.0,0.2581607103347778,1.0,1.0,0.3831127285957336,1.0,-1.454334020614624,1.039455533027649,0.4148784875869751,0.6991596817970276,0.0,0.0,0.0,21.45976448059082,43.0,563.61865234375,-0.0,228.01841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9255191087722778,0.1340255141258239,0.1199738383293151,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.9761466979980468,0.1632011085748672,0.1464898139238357,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9308703541755676,0.135988637804985,0.0947040468454361,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363037109375,0.9713592529296876,0.1529808193445205,0.1442223042249679,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370056152344,0.9810741543769836,0.1579204946756363,0.7065865397453308,289.34295654296875,289.6499938964844,287.0220031738281,285.7783508300781,289.926025390625,297.2422180175781,289.3773193359375,1.0,0.2581607103347778,1.0,1.0,0.3831127285957336,1.0,-1.454334020614624,1.039455533027649,0.4148784875869751,0.6991596817970276,0.0,0.0,0.0,21.45976448059082,43.0,563.61865234375,-0.0,228.01841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370483398437,0.9255337119102478,0.1358864307403564,0.1215903908014297,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.540771484375,0.9804360270500184,0.1657898724079132,0.150625467300415,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53741455078125,0.9306671023368835,0.1377943605184555,0.0959223881363868,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401916503906,0.9710025787353516,0.1549183279275894,0.1459931284189224,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9804035425186156,0.1597465425729751,0.7144224047660828,289.546875,289.6499938964844,287.01910400390625,285.77490234375,290.1329040527344,297.2569580078125,289.5817565917969,1.0,0.2621327638626098,1.0,1.0,0.3993942141532898,1.0,-1.4744555950164795,1.0242961645126345,0.4501594007015228,0.6797308921813965,0.0,0.0,0.0,21.991125106811523,43.0,568.0413818359375,-0.0,237.3805694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317199707031,0.8994719982147217,0.1378566771745681,0.1233685463666915,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352905273437,0.9675691723823548,0.1679686605930328,0.1582911759614944,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.73199462890625,0.9036881923675536,0.1397090703248977,0.0972664356231689,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342224121094,0.944557249546051,0.1569707691669464,0.147939383983612,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347412109375,0.9550973176956176,0.1617129296064376,0.7232108116149902,289.7395324707031,289.75,287.0190734863281,285.7740173339844,290.19927978515625,297.26953125,289.7645568847656,1.0,0.2677713632583618,1.0,1.0,0.4017587900161743,1.0,-1.4972773790359497,1.0329821109771729,0.464295357465744,0.6843079924583435,0.0,0.0,0.0,23.83192443847656,61.0,516.5218505859375,-0.0,252.0179138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698791503906,0.8294460773468018,0.1417635381221771,0.1271315515041351,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97198486328125,0.8836240768432617,0.1722271889448166,0.162561222910881,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.832714855670929,0.1435580551624298,0.100138634443283,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713134765625,0.8640256524085999,0.1611229479312896,0.1521040648221969,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8722936511039734,0.1657423228025436,0.7423470616340637,289.97442626953125,289.8500061035156,287.0281066894531,285.7804870605469,290.2849426269531,297.291748046875,289.9902038574219,1.0,0.2826948761940002,1.0,1.0,0.4064879119396209,1.0,-1.5413626432418823,1.0523830652236938,0.4889795184135437,0.6943310499191284,0.0,0.0,0.0,30.87008285522461,79.0,357.4980163574219,-0.0,289.1075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698791503906,0.8294460773468018,0.1417635381221771,0.1271315515041351,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97198486328125,0.8836240768432617,0.1722271889448166,0.162561222910881,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.832714855670929,0.1435580551624298,0.100138634443283,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713134765625,0.8640256524085999,0.1611229479312896,0.1521040648221969,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8722936511039734,0.1657423228025436,0.7423470616340637,289.97442626953125,289.8500061035156,287.0281066894531,285.7804870605469,290.2849426269531,297.291748046875,289.9902038574219,1.0,0.2826948761940002,1.0,1.0,0.4064879119396209,1.0,-1.5413626432418823,1.0523830652236938,0.4889795184135437,0.6943310499191284,0.0,0.0,0.0,30.87008285522461,79.0,357.4980163574219,-0.0,289.1075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.7681620121002197,0.145434096455574,0.1308577209711074,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194607496261597,0.1764582991600036,0.166966825723648,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713475227355957,0.1472542136907577,0.1030399203300476,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019589185714722,0.1651571244001388,0.1563424468040466,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8093622922897339,0.1696799397468567,0.7620012760162354,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607360839844,1.0,0.3010225892066955,1.0,1.0,0.4112170338630676,1.0,-1.5832922458648682,1.0699974298477173,0.5132947564125061,0.7033993005752563,0.0,0.0,0.0,41.67875289916992,67.0,262.6182861328125,-0.0,337.8831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.7681620121002197,0.145434096455574,0.1308577209711074,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194607496261597,0.1764582991600036,0.166966825723648,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713475227355957,0.1472542136907577,0.1030399203300476,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14617919921875,0.8019589185714722,0.1651571244001388,0.1563424468040466,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.8093622922897339,0.1696799397468567,0.7620012760162354,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607360839844,1.0,0.3010225892066955,1.0,1.0,0.4112170338630676,1.0,-1.5832922458648682,1.0699974298477173,0.5132947564125061,0.7033993005752563,0.0,0.0,0.0,41.67875289916992,67.0,262.6182861328125,-0.0,337.8831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7545951008796692,0.1488251090049743,0.134131908416748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.805029571056366,0.1805572211742401,0.1710486561059951,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7576886415481567,0.1507468819618225,0.1056434735655784,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7871480584144592,0.1690121293067932,0.1602033078670501,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.794167697429657,0.1734270602464676,0.7798575758934021,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.248291015625,1.0,0.3106677532196045,1.0,1.0,0.4039027690887451,1.0,-1.6213256120681765,1.106197476387024,0.5151281356811523,0.7318077087402344,0.0,0.0,0.0,46.6463508605957,55.0,140.75086975097656,-0.0,370.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7545951008796692,0.1488251090049743,0.134131908416748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.805029571056366,0.1805572211742401,0.1710486561059951,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7576886415481567,0.1507468819618225,0.1056434735655784,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7871480584144592,0.1690121293067932,0.1602033078670501,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.794167697429657,0.1734270602464676,0.7798575758934021,290.2448425292969,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.248291015625,1.0,0.3106677532196045,1.0,1.0,0.4039027690887451,1.0,-1.6213256120681765,1.106197476387024,0.5151281356811523,0.7318077087402344,0.0,0.0,0.0,46.6463508605957,55.0,140.75086975097656,-0.0,370.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626018524169922,0.1518197357654571,0.136884868144989,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138599395751953,0.1843633502721786,0.174691155552864,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659887671470642,0.1539173722267151,0.1078955456614494,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960832118988037,0.1725593507289886,0.1636044979095459,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028053641319275,0.1768102943897247,0.7953353524208069,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.26922607421875,1.0,0.3145889341831207,1.0,1.0,0.3965884745121002,1.0,-1.6543766260147097,1.1404515504837036,0.5139250755310059,0.7592640519142151,0.0,0.0,0.0,46.64277267456055,43.0,53.22107696533203,-0.0,388.7151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7626018524169922,0.1518197357654571,0.136884868144989,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138599395751953,0.1843633502721786,0.174691155552864,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659887671470642,0.1539173722267151,0.1078955456614494,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960832118988037,0.1725593507289886,0.1636044979095459,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028053641319275,0.1768102943897247,0.7953353524208069,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.26922607421875,1.0,0.3145889341831207,1.0,1.0,0.3965884745121002,1.0,-1.6543766260147097,1.1404515504837036,0.5139250755310059,0.7592640519142151,0.0,0.0,0.0,46.64277267456055,43.0,53.22107696533203,-0.0,388.7151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7725780606269836,0.1531807631254196,0.1380838900804519,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240752816200256,0.1861514896154403,0.1763506531715393,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762132287025452,0.1553849577903747,0.1088985651731491,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069164752960205,0.1742166131734848,0.1651410311460495,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132420182228088,0.178350955247879,0.8021589517593384,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681579589844,1.0,0.3149047493934631,1.0,1.0,0.3929313421249389,1.0,-1.6690516471862793,1.156574845314026,0.5124767422676086,0.7723631858825684,0.0,0.0,0.0,45.29695129394531,43.0,24.63117408752441,-0.0,392.9781799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7868949770927429,0.154465839266777,0.1391835212707519,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382686376571655,0.1878701448440551,0.1779143363237381,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.790807843208313,0.1567845493555069,0.1098310127854347,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212546706199646,0.1758046597242355,0.1665816307067871,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271021246910095,0.1797935366630554,0.8084079623222351,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446655273437,290.2655029296875,1.0,0.3143501281738281,1.0,1.0,0.3907604515552521,1.0,-1.6826024055480957,1.1694257259368896,0.5131767392158508,0.782425582408905,0.0,0.0,0.0,43.24599838256836,31.0,10.126267433166504,-0.0,394.6464538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8308747410774231,0.1568869054317474,0.1411601603031158,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.885820746421814,0.1911545842885971,0.1808114647865295,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8349574208259583,0.1594430208206176,0.1115324348211288,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662092089653015,0.1788299828767776,0.1692341715097427,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721808195114136,0.1824293285608291,0.8193964958190918,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481140136719,290.2646789550781,1.0,0.3111287653446197,1.0,1.0,0.3864186406135559,1.0,-1.7068767547607422,1.1931145191192627,0.5137622952461243,0.8011104464530945,0.0,0.0,0.0,37.432159423828125,25.0,0.3907701969146728,-0.0,391.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8308747410774231,0.1568869054317474,0.1411601603031158,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.885820746421814,0.1911545842885971,0.1808114647865295,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8349574208259583,0.1594430208206176,0.1115324348211288,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662092089653015,0.1788299828767776,0.1692341715097427,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721808195114136,0.1824293285608291,0.8193964958190918,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.26397705078125,297.3481140136719,290.2646789550781,1.0,0.3111287653446197,1.0,1.0,0.3864186406135559,1.0,-1.7068767547607422,1.1931145191192627,0.5137622952461243,0.8011104464530945,0.0,0.0,0.0,37.432159423828125,25.0,0.3907701969146728,-0.0,391.4463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8961217999458313,0.159174770116806,0.1430041193962097,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9641762971878052,0.1942914724349975,0.1835565268993377,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.901378870010376,0.1619734168052673,0.113134816288948,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9411981105804444,0.1817090660333633,0.1717365831136703,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474488496780396,0.1847826987504959,0.8290679454803467,290.2619934082031,290.45001220703125,287.2596740722656,285.9763488769531,290.25909423828125,297.34930419921875,290.2618408203125,1.0,0.3079170882701874,1.0,1.0,0.3820768594741821,1.0,-1.7289284467697144,1.2155613899230957,0.5133669972419739,0.8189941048622131,0.0,0.0,0.0,31.61301040649414,25.0,-3.4348628520965576,-0.0,386.8395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.8961217999458313,0.159174770116806,0.1430041193962097,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9641762971878052,0.1942914724349975,0.1835565268993377,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.901378870010376,0.1619734168052673,0.113134816288948,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9411981105804444,0.1817090660333633,0.1717365831136703,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9474488496780396,0.1847826987504959,0.8290679454803467,290.2619934082031,290.45001220703125,287.2596740722656,285.9763488769531,290.25909423828125,297.34930419921875,290.2618408203125,1.0,0.3079170882701874,1.0,1.0,0.3820768594741821,1.0,-1.7289284467697144,1.2155613899230957,0.5133669972419739,0.8189941048622131,0.0,0.0,0.0,31.61301040649414,25.0,-3.4348628520965576,-0.0,386.8395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.934444785118103,0.1613830626010894,0.1449129581451416,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9694411158561708,0.1980905085802078,0.168924480676651,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.941038191318512,0.1644224226474762,0.1147892922163009,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9789974093437196,0.1844862401485443,0.1742907464504242,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9830329418182372,0.1869049072265625,0.8383899927139282,290.29901123046875,290.54998779296875,287.3150634765625,286.0231018066406,290.357666015625,297.3511047363281,290.3033752441406,1.0,0.3059179186820984,1.0,1.0,0.3878738582134247,1.0,-1.729920506477356,1.2054393291473389,0.5244812369346619,0.8089914917945862,0.0,0.0,0.0,29.54599571228028,45.0,49.998661041259766,-0.0,381.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.934444785118103,0.1613830626010894,0.1449129581451416,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9694411158561708,0.1980905085802078,0.168924480676651,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.941038191318512,0.1644224226474762,0.1147892922163009,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9789974093437196,0.1844862401485443,0.1742907464504242,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9830329418182372,0.1869049072265625,0.8383899927139282,290.29901123046875,290.54998779296875,287.3150634765625,286.0231018066406,290.357666015625,297.3511047363281,290.3033752441406,1.0,0.3059179186820984,1.0,1.0,0.3878738582134247,1.0,-1.729920506477356,1.2054393291473389,0.5244812369346619,0.8089914917945862,0.0,0.0,0.0,29.54599571228028,45.0,49.998661041259766,-0.0,381.2908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9300349950790404,0.1637881696224212,0.1470291763544082,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768310546875,0.9829538464546204,0.2031022757291793,0.1814694106578827,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.937036633491516,0.16704061627388,0.1165894642472267,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9756799340248108,0.1874125897884369,0.1770222783088684,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768005371094,0.9786473512649536,0.1890883147716522,0.8481001853942871,290.3779602050781,290.6499938964844,287.3739624023437,286.0726928710937,290.4781799316406,297.3601989746094,290.3848571777344,1.0,0.3129136264324188,1.0,1.0,0.3936708569526672,1.0,-1.764573574066162,1.215935230255127,0.5486383438110352,0.8117692470550537,0.0,0.0,0.0,30.80942153930664,63.0,100.89852905273438,-0.0,404.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9300349950790404,0.1637881696224212,0.1470291763544082,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768310546875,0.9829538464546204,0.2031022757291793,0.1814694106578827,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.937036633491516,0.16704061627388,0.1165894642472267,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9756799340248108,0.1874125897884369,0.1770222783088684,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768005371094,0.9786473512649536,0.1890883147716522,0.8481001853942871,290.3779602050781,290.6499938964844,287.3739624023437,286.0726928710937,290.4781799316406,297.3601989746094,290.3848571777344,1.0,0.3129136264324188,1.0,1.0,0.3936708569526672,1.0,-1.764573574066162,1.215935230255127,0.5486383438110352,0.8117692470550537,0.0,0.0,0.0,30.80942153930664,63.0,100.89852905273438,-0.0,404.8717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
