time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9052721858024596,0.1650778949260711,0.1482304632663726,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.9783027172088624,0.2044893205165863,0.1932994127273559,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42730712890625,0.911827027797699,0.1684232950210571,0.1175918653607368,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.9526078701019288,0.1889442652463913,0.1785208880901336,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42791748046875,0.9553067684173584,0.1902268379926681,0.8534803986549377,290.4292907714844,290.6499938964844,287.40460205078125,286.0984191894531,290.5408630371094,297.3602294921875,290.4367980957031,1.0,0.3189198970794678,1.0,1.0,0.3965693414211273,1.0,-1.7897074222564695,1.2258611917495728,0.563846230506897,0.8166748881340027,0.0,0.0,0.0,33.09929275512695,63.0,121.67623138427734,-0.0,426.6952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.482177734375,0.8614665865898132,0.1663935929536819,0.1495549380779266,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.9282776117324828,0.2057845145463943,0.1946911364793777,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8672452569007874,0.1698247343301773,0.118684284389019,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9016700387001038,0.1904932558536529,0.1801392585039138,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.9034316539764404,0.1913680434226989,0.8593634963035583,290.484375,290.75,287.4359741210937,286.1247253417969,290.6114501953125,297.35919189453125,290.4925842285156,1.0,0.3256554007530212,1.0,1.0,0.400828093290329,1.0,-1.803287506103516,1.2260143756866455,0.5772730708122253,0.8140061497688293,0.0,0.0,0.0,37.67204666137695,81.0,139.28765869140625,-0.0,448.9637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979597449302673,0.1691809594631195,0.1524097472429275,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8533830046653748,0.2087927609682083,0.1978272050619125,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036273121833801,0.1727619469165802,0.1210143566131591,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333569765090942,0.1937232762575149,0.1835697889328003,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336885571479797,0.1937517672777176,0.8718881607055664,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599548339844,290.6205444335937,1.0,0.3413237333297729,1.0,1.0,0.4093455970287323,1.0,-1.832434892654419,1.227055549621582,0.6053794026374817,0.808928906917572,0.0,0.0,0.0,49.09877395629883,69.0,168.95822143554688,-0.0,502.8899536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979597449302673,0.1691809594631195,0.1524097472429275,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8533830046653748,0.2087927609682083,0.1978272050619125,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036273121833801,0.1727619469165802,0.1210143566131591,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8333569765090942,0.1937232762575149,0.1835697889328003,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336885571479797,0.1937517672777176,0.8718881607055664,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.3599548339844,290.6205444335937,1.0,0.3413237333297729,1.0,1.0,0.4093455970287323,1.0,-1.832434892654419,1.227055549621582,0.6053794026374817,0.808928906917572,0.0,0.0,0.0,49.09877395629883,69.0,168.95822143554688,-0.0,502.8899536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7852707505226135,0.1722019463777542,0.1552007794380188,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8402985334396362,0.2122439891099929,0.201129600405693,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909396886825562,0.1758965849876403,0.1232713609933853,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8212868571281433,0.1971490532159805,0.1868993192911148,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8204861283302307,0.1963083148002624,0.8838100433349609,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.90087890625,297.363525390625,290.7571716308594,1.0,0.3485784232616424,1.0,1.0,0.4178631007671356,1.0,-1.860776782035828,1.227429747581482,0.6333470344543457,0.8033631443977356,0.0,0.0,0.0,53.46930313110352,57.0,184.92092895507807,-0.0,535.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7852707505226135,0.1722019463777542,0.1552007794380188,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8402985334396362,0.2122439891099929,0.201129600405693,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909396886825562,0.1758965849876403,0.1232713609933853,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8212868571281433,0.1971490532159805,0.1868993192911148,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8204861283302307,0.1963083148002624,0.8838100433349609,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.90087890625,297.363525390625,290.7571716308594,1.0,0.3485784232616424,1.0,1.0,0.4178631007671356,1.0,-1.860776782035828,1.227429747581482,0.6333470344543457,0.8033631443977356,0.0,0.0,0.0,53.46930313110352,57.0,184.92092895507807,-0.0,535.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992457151412964,0.1754805743694305,0.1580095887184143,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539722561836243,0.2160593271255493,0.2045694291591644,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8050398230552673,0.1792532801628112,0.125515878200531,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344375491142273,0.2007981687784195,0.190211996436119,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325042724609375,0.1990781426429748,0.8955940008163452,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.0312194824219,297.3695068359375,290.8918151855469,1.0,0.3507565855979919,1.0,1.0,0.4251057803630829,1.0,-1.889102816581726,1.2301228046417236,0.6589799523353577,0.8000558018684387,0.0,0.0,0.0,52.16241836547852,45.0,185.7710876464844,-0.0,550.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7992457151412964,0.1754805743694305,0.1580095887184143,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539722561836243,0.2160593271255493,0.2045694291591644,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8050398230552673,0.1792532801628112,0.125515878200531,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8344375491142273,0.2007981687784195,0.190211996436119,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325042724609375,0.1990781426429748,0.8955940008163452,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.0312194824219,297.3695068359375,290.8918151855469,1.0,0.3507565855979919,1.0,1.0,0.4251057803630829,1.0,-1.889102816581726,1.2301228046417236,0.6589799523353577,0.8000558018684387,0.0,0.0,0.0,52.16241836547852,45.0,185.7710876464844,-0.0,550.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334014415740967,0.1789808273315429,0.1608845889568328,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8918375372886658,0.2201601862907409,0.2081471681594848,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.838909387588501,0.1828107237815857,0.1277947127819061,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700858354568481,0.204652339220047,0.1935747414827346,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8666992783546448,0.2020514160394668,0.9076013565063475,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.15936279296875,297.3771667480469,291.0235900878906,1.0,0.3495933413505554,1.0,1.0,0.4323484897613525,1.0,-1.918043851852417,1.233173131942749,0.684870719909668,0.7969342470169067,0.0,0.0,0.0,47.1422233581543,33.0,183.8252716064453,-0.0,554.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8334014415740967,0.1789808273315429,0.1608845889568328,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.8918375372886658,0.2201601862907409,0.2081471681594848,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.838909387588501,0.1828107237815857,0.1277947127819061,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8700858354568481,0.204652339220047,0.1935747414827346,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8666992783546448,0.2020514160394668,0.9076013565063475,291.0150756835937,291.1499938964844,287.706787109375,286.3498229980469,291.15936279296875,297.3771667480469,291.0235900878906,1.0,0.3495933413505554,1.0,1.0,0.4323484897613525,1.0,-1.918043851852417,1.233173131942749,0.684870719909668,0.7969342470169067,0.0,0.0,0.0,47.1422233581543,33.0,183.8252716064453,-0.0,554.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.861146092414856,0.1808072924613952,0.162353828549385,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.925528347492218,0.2223033607006073,0.2099866569042205,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.8671748042106628,0.1846614331007003,0.1289550960063934,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.9008937478065492,0.2066527754068374,0.1952857971191406,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8966624140739441,0.2036121785640716,0.9137479662895204,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,291.2228088378906,297.3814392089844,291.0888977050781,1.0,0.348151296377182,1.0,1.0,0.4359698295593261,1.0,-1.932845950126648,1.2348687648773191,0.6979771256446838,0.7954575419425964,0.0,0.0,0.0,43.62285614013672,33.0,182.7270965576172,-0.0,553.9088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.9035611152648926,0.1826784759759903,0.1638463586568832,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.9741270542144777,0.2245002686977386,0.2118594944477081,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.9103940725326538,0.1865558326244354,0.130132257938385,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9501859545707704,0.208697959780693,0.1970204263925552,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9446379542350768,0.2052186727523803,0.9200101494789124,291.1419372558594,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.38592529296875,291.14898681640625,1.0,0.346295952796936,1.0,1.0,0.4376095235347748,1.0,-1.947903394699097,1.24033522605896,0.7075681686401367,0.7976781129837036,0.0,0.0,0.0,39.58699798583984,36.0,172.7845458984375,-0.0,551.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9441379308700562,0.1864292919635772,0.1671166718006134,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810028672218324,0.2297311723232269,0.1970026642084121,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.9514795541763306,0.19036865234375,0.1327144205570221,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.986385703086853,0.2128191888332367,0.2008032351732254,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9808592796325684,0.2084636837244033,0.9340317845344543,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.2500305175781,1.0,0.345912218093872,1.0,1.0,0.4408889412879944,1.0,-1.9587808847427368,1.2403225898742676,0.7184582948684692,0.7954516410827637,0.0,0.0,0.0,37.32606887817383,56.0,147.76544189453125,-0.0,551.4815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9441379308700562,0.1864292919635772,0.1671166718006134,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810028672218324,0.2297311723232269,0.1970026642084121,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.9514795541763306,0.19036865234375,0.1327144205570221,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.986385703086853,0.2128191888332367,0.2008032351732254,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9808592796325684,0.2084636837244033,0.9340317845344543,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.2500305175781,1.0,0.345912218093872,1.0,1.0,0.4408889412879944,1.0,-1.9587808847427368,1.2403225898742676,0.7184582948684692,0.7954516410827637,0.0,0.0,0.0,37.32606887817383,56.0,147.76544189453125,-0.0,551.4815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396430850028992,0.1902317851781845,0.1705370098352432,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857388734817504,0.2359988987445831,0.2070132791996002,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470853209495544,0.1942653506994247,0.1354343593120575,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827019572257996,0.2170356661081314,0.2047828286886215,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758591055870056,0.2118076086044311,0.948999047279358,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.3452453613281,1.0,0.3542668223381042,1.0,1.0,0.444168359041214,1.0,-2.0006048679351807,1.25861394405365,0.741990864276886,0.8042815327644348,0.0,0.0,0.0,39.18096923828125,76.0,137.49496459960938,-0.0,588.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396430850028992,0.1902317851781845,0.1705370098352432,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857388734817504,0.2359988987445831,0.2070132791996002,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470853209495544,0.1942653506994247,0.1354343593120575,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827019572257996,0.2170356661081314,0.2047828286886215,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758591055870056,0.2118076086044311,0.948999047279358,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.41290283203125,291.3452453613281,1.0,0.3542668223381042,1.0,1.0,0.444168359041214,1.0,-2.0006048679351807,1.25861394405365,0.741990864276886,0.8042815327644348,0.0,0.0,0.0,39.18096923828125,76.0,137.49496459960938,-0.0,588.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838847875595093,0.1939980834722519,0.1741657108068466,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9557310342788696,0.2400927990674972,0.2269113957881927,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.890269935131073,0.19816555082798,0.1383408010005951,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.926472306251526,0.2212677896022796,0.209025502204895,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168623089790344,0.2151555269956588,0.96519672870636,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.4634704589844,297.4173889160156,291.4081726074219,1.0,0.3691236078739166,1.0,1.0,0.4396723210811615,1.0,-2.056908369064331,1.3002313375473022,0.7566769123077393,0.8337622880935669,0.0,0.0,0.0,46.506954193115234,96.0,93.29734802246094,-0.0,657.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8838847875595093,0.1939980834722519,0.1741657108068466,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.9557310342788696,0.2400927990674972,0.2269113957881927,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.890269935131073,0.19816555082798,0.1383408010005951,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.926472306251526,0.2212677896022796,0.209025502204895,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9168623089790344,0.2151555269956588,0.96519672870636,291.4056091308594,291.1499938964844,287.9942626953125,286.58355712890625,291.4634704589844,297.4173889160156,291.4081726074219,1.0,0.3691236078739166,1.0,1.0,0.4396723210811615,1.0,-2.056908369064331,1.3002313375473022,0.7566769123077393,0.8337622880935669,0.0,0.0,0.0,46.506954193115234,96.0,93.29734802246094,-0.0,657.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.818035900592804,0.1974785029888153,0.1778252720832824,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749678134918213,0.2438610047101974,0.2309238612651825,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235629796981812,0.201848104596138,0.1413156241178512,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523404002189636,0.2252985835075378,0.2133758962154388,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440296053886414,0.2182487100362777,0.9817108511924744,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4179382324219,291.4404296875,1.0,0.3866826891899109,1.0,1.0,0.435176283121109,1.0,-2.0947508811950684,1.3317950963974,0.7629557847976685,0.8569939732551575,0.0,0.0,0.0,60.26299285888672,99.0,57.00239944458008,-0.0,737.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.818035900592804,0.1974785029888153,0.1778252720832824,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749678134918213,0.2438610047101974,0.2309238612651825,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8235629796981812,0.201848104596138,0.1413156241178512,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523404002189636,0.2252985835075378,0.2133758962154388,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440296053886414,0.2182487100362777,0.9817108511924744,291.438720703125,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4179382324219,291.4404296875,1.0,0.3866826891899109,1.0,1.0,0.435176283121109,1.0,-2.0947508811950684,1.3317950963974,0.7629557847976685,0.8569939732551575,0.0,0.0,0.0,60.26299285888672,99.0,57.00239944458008,-0.0,737.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.7996094226837158,0.1991227865219116,0.1795263588428497,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.8549529910087585,0.2457836866378784,0.2329383641481399,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.805620014667511,0.2036145478487014,0.1427192836999893,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8339731097221375,0.2272434532642364,0.2154425382614135,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.825602114200592,0.2196970880031585,0.9893386363983154,291.4510192871094,291.1499938964844,288.1009521484375,286.66845703125,291.4798278808594,297.41802978515625,291.4524230957031,1.0,0.3937907218933105,1.0,1.0,0.4329282641410827,1.0,-2.112543821334839,1.3470096588134766,0.7655342817306519,0.8682953715324402,0.0,0.0,0.0,66.07149505615234,99.0,45.53463363647461,-0.0,773.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.7863805890083313,0.2007129937410354,0.181144580245018,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8415963053703308,0.2477104812860489,0.2349306792020797,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.7924159169197083,0.2053364664316177,0.14406618475914,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8215112090110779,0.2291451245546341,0.2174340933561325,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.812597393989563,0.2210812866687774,0.9965195655822754,291.4573974609375,291.1499938964844,288.135986328125,286.696044921875,291.4689025878906,297.4178466796875,291.4574279785156,1.0,0.4001810550689697,1.0,1.0,0.4287244379520416,1.0,-2.1295154094696045,1.3656574487686155,0.7638579607009888,0.8831815719604492,0.0,0.0,0.0,71.02312469482422,87.0,28.11417007446289,-0.0,806.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831544876098633,0.2037031352519989,0.1839682310819625,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8384397625923157,0.2514937818050384,0.2386131435632705,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894275188446045,0.2086168527603149,0.146458551287651,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186418414115906,0.2327868640422821,0.2210117578506469,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8085130453109741,0.223621666431427,1.0086674690246582,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164428710937,291.44744873046875,1.0,0.4061577916145324,1.0,1.0,0.4203167855739593,1.0,-2.15909481048584,1.4013220071792605,0.7577728629112244,0.9122926592826844,0.0,0.0,0.0,74.17687225341797,75.0,-3.478989839553833,-0.0,844.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831544876098633,0.2037031352519989,0.1839682310819625,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.8384397625923157,0.2514937818050384,0.2386131435632705,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894275188446045,0.2086168527603149,0.146458551287651,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186418414115906,0.2327868640422821,0.2210117578506469,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8085130453109741,0.223621666431427,1.0086674690246582,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.4164428710937,291.44744873046875,1.0,0.4061577916145324,1.0,1.0,0.4203167855739593,1.0,-2.15909481048584,1.4013220071792605,0.7577728629112244,0.9122926592826844,0.0,0.0,0.0,74.17687225341797,75.0,-3.478989839553833,-0.0,844.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958007454872131,0.2064841240644455,0.1863977015018463,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8512476086616516,0.2551543414592743,0.2419817149639129,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.8024935126304626,0.2117049545049667,0.1485601216554641,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8309521675109863,0.2362339347600937,0.22419473528862,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198569416999817,0.2258768379688263,1.0185387134552002,291.428955078125,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4136962890625,291.427734375,1.0,0.4074392020702362,1.0,1.0,0.4119091331958771,1.0,-2.184264659881592,1.434894561767578,0.7493702173233032,0.9402467608451844,0.0,0.0,0.0,72.05823516845703,63.0,-21.693662643432617,-0.0,860.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958007454872131,0.2064841240644455,0.1863977015018463,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8512476086616516,0.2551543414592743,0.2419817149639129,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.8024935126304626,0.2117049545049667,0.1485601216554641,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8309521675109863,0.2362339347600937,0.22419473528862,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8198569416999817,0.2258768379688263,1.0185387134552002,291.428955078125,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4136962890625,291.427734375,1.0,0.4074392020702362,1.0,1.0,0.4119091331958771,1.0,-2.184264659881592,1.434894561767578,0.7493702173233032,0.9402467608451844,0.0,0.0,0.0,72.05823516845703,63.0,-21.693662643432617,-0.0,860.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206642866134644,0.2091092765331268,0.1885521858930587,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8783022165298462,0.2586899399757385,0.2451013773679733,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8272249102592468,0.2146354764699936,0.15044966340065,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562072515487671,0.2395185679197311,0.2270865440368652,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8430636525154114,0.2278857082128524,1.0266436338424685,291.4053649902344,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100036621094,291.404052734375,1.0,0.4055960178375244,1.0,1.0,0.4039656519889831,1.0,-2.2060799598693848,1.4659236669540403,0.7401562333106995,0.9663825631141664,0.0,0.0,0.0,66.56432342529297,51.0,-30.09017372131348,-0.0,860.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206642866134644,0.2091092765331268,0.1885521858930587,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8783022165298462,0.2586899399757385,0.2451013773679733,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8272249102592468,0.2146354764699936,0.15044966340065,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562072515487671,0.2395185679197311,0.2270865440368652,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8430636525154114,0.2278857082128524,1.0266436338424685,291.4053649902344,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100036621094,291.404052734375,1.0,0.4055960178375244,1.0,1.0,0.4039656519889831,1.0,-2.2060799598693848,1.4659236669540403,0.7401562333106995,0.9663825631141664,0.0,0.0,0.0,66.56432342529297,51.0,-30.09017372131348,-0.0,860.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8596541285514832,0.2116225063800811,0.1905180960893631,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9259858131408693,0.2621128857135772,0.2480277419090271,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8672904968261719,0.217439666390419,0.1521842181682586,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000764489173889,0.242671862244606,0.2297636866569519,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837900757789612,0.2296914756298065,1.033394694328308,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549194335937,297.40582275390625,291.3777160644531,1.0,0.4016891717910766,1.0,1.0,0.3960221409797668,1.0,-2.2253658771514893,1.4957901239395142,0.7295755743980408,0.9919044375419616,0.0,0.0,0.0,58.87482452392578,39.0,-35.265777587890625,-0.0,849.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8596541285514832,0.2116225063800811,0.1905180960893631,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9259858131408693,0.2621128857135772,0.2480277419090271,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8672904968261719,0.217439666390419,0.1521842181682586,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000764489173889,0.242671862244606,0.2297636866569519,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837900757789612,0.2296914756298065,1.033394694328308,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549194335937,297.40582275390625,291.3777160644531,1.0,0.4016891717910766,1.0,1.0,0.3960221409797668,1.0,-2.2253658771514893,1.4957901239395142,0.7295755743980408,0.9919044375419616,0.0,0.0,0.0,58.87482452392578,39.0,-35.265777587890625,-0.0,849.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8899204134941101,0.2128438800573349,0.1914471387863159,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.962429404258728,0.263784110546112,0.2494305372238159,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8982632160186768,0.2187994867563247,0.153004914522171,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.9356671571731568,0.2442047595977783,0.2310376763343811,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.915605902671814,0.2305278480052948,1.0363564491271973,291.3650817871094,291.1499938964844,288.4288024902344,286.91912841796875,291.339599609375,297.4035949707031,291.3635559082031,1.0,0.3991824388504028,1.0,1.0,0.3920503854751587,1.0,-2.234241008758545,1.51039457321167,0.723846435546875,1.004504680633545,0.0,0.0,0.0,54.455684661865234,39.0,-37.349830627441406,-0.0,841.4531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9330239295959472,0.2140445858240127,0.1923535764217376,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9984968304634094,0.2654334604740143,0.249922439455986,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.9429934024810792,0.2201331704854965,0.153804525732994,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9790277481079102,0.2457107156515121,0.2322823405265808,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9605713486671448,0.2313242852687835,1.039117693901062,291.35272216796875,291.1499938964844,288.4579162597656,286.94024658203125,291.3326721191406,297.4013061523437,291.3518371582031,1.0,0.3963551521301269,1.0,1.0,0.3891732692718506,1.0,-2.241666555404663,1.5217798948287964,0.7198865413665771,1.014418601989746,0.0,0.0,0.0,49.91110610961914,57.0,-34.06320571899414,-0.0,831.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368569850921632,0.2163980901241302,0.1944728195667266,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979142546653748,0.2692197859287262,0.2494033277034759,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470624923706056,0.2227403074502945,0.155631273984909,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9823898077011108,0.2486628592014312,0.2350789457559585,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626256227493286,0.2328257113695144,1.0459413528442385,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.39898681640625,291.3343811035156,1.0,0.39976966381073,1.0,1.0,0.3834190368652344,1.0,-2.257354021072388,1.5450234413146973,0.7123307585716248,1.033752679824829,0.0,0.0,0.0,50.37164688110352,75.0,-26.543651580810547,-0.0,847.8594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9368569850921632,0.2163980901241302,0.1944728195667266,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979142546653748,0.2692197859287262,0.2494033277034759,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470624923706056,0.2227403074502945,0.155631273984909,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9823898077011108,0.2486628592014312,0.2350789457559585,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626256227493286,0.2328257113695144,1.0459413528442385,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.39898681640625,291.3343811035156,1.0,0.39976966381073,1.0,1.0,0.3834190368652344,1.0,-2.257354021072388,1.5450234413146973,0.7123307585716248,1.033752679824829,0.0,0.0,0.0,50.37164688110352,75.0,-26.543651580810547,-0.0,847.8594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936816453933716,0.2186797112226486,0.196744829416275,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679702520370485,0.2722689211368561,0.2575506269931793,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027303457260132,0.225280076265335,0.1575767397880554,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9410197734832764,0.2515521645545959,0.2380395531654358,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160610437393188,0.2342330813407898,1.0533965826034546,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.409051775932312,1.0,1.0,0.3776648044586181,1.0,-2.285104990005493,1.5759812593460083,0.7091236710548401,1.058532953262329,0.0,0.0,0.0,56.61557769775391,93.0,-22.003007888793945,-0.0,898.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936816453933716,0.2186797112226486,0.196744829416275,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9679702520370485,0.2722689211368561,0.2575506269931793,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027303457260132,0.225280076265335,0.1575767397880554,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9410197734832764,0.2515521645545959,0.2380395531654358,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9160610437393188,0.2342330813407898,1.0533965826034546,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.409051775932312,1.0,1.0,0.3776648044586181,1.0,-2.285104990005493,1.5759812593460083,0.7091236710548401,1.058532953262329,0.0,0.0,0.0,56.61557769775391,93.0,-22.003007888793945,-0.0,898.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
