time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875860,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407477736473083,0.2208427190780639,0.1991057097911834,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.90421861410141,0.2751965224742889,0.2607280611991882,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488478064537048,0.227707028388977,0.1595960259437561,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802760243415833,0.2543350458145141,0.2411060184240341,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584766387939453,0.2355018258094787,1.0612093210220337,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213792085647583,1.0,1.0,0.3735854029655456,1.0,-2.306871175765991,1.5995475053787231,0.7073236703872681,1.077279567718506,0.0,0.0,0.0,67.98101043701172,111.0,-13.517023086547852,-0.0,965.4336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407477736473083,0.2208427190780639,0.1991057097911834,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.90421861410141,0.2751965224742889,0.2607280611991882,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488478064537048,0.227707028388977,0.1595960259437561,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802760243415833,0.2543350458145141,0.2411060184240341,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584766387939453,0.2355018258094787,1.0612093210220337,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213792085647583,1.0,1.0,0.3735854029655456,1.0,-2.306871175765991,1.5995475053787231,0.7073236703872681,1.077279567718506,0.0,0.0,0.0,67.98101043701172,111.0,-13.517023086547852,-0.0,965.4336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991511225700378,0.2229300737380981,0.2014941126108169,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572229146957397,0.2781194448471069,0.2640137076377868,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076300621032715,0.2300579994916916,0.1616370975971222,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.836115300655365,0.2570475339889526,0.2442073673009872,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154079914093018,0.2366736233234405,1.069061517715454,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.30633544921875,1.0,0.4355990290641784,1.0,1.0,0.3695060014724731,1.0,-2.329296588897705,1.6235651969909668,0.7057315111160278,1.0962800979614258,0.0,0.0,0.0,82.05355072021484,99.0,-9.422386169433594,-0.0,1044.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991511225700378,0.2229300737380981,0.2014941126108169,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572229146957397,0.2781194448471069,0.2640137076377868,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076300621032715,0.2300579994916916,0.1616370975971222,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.836115300655365,0.2570475339889526,0.2442073673009872,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8154079914093018,0.2366736233234405,1.069061517715454,291.3065490722656,291.1499938964844,288.6549072265625,287.07275390625,291.30145263671875,297.382568359375,291.30633544921875,1.0,0.4355990290641784,1.0,1.0,0.3695060014724731,1.0,-2.329296588897705,1.6235651969909668,0.7057315111160278,1.0962800979614258,0.0,0.0,0.0,82.05355072021484,99.0,-9.422386169433594,-0.0,1044.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7911982536315918,0.2239463031291961,0.2025352120399475,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8492933511734009,0.2795671224594116,0.265512079000473,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7997469305992126,0.2312050461769104,0.1625383794307708,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8286969065666199,0.2583767771720886,0.2455983757972717,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.8070924282073975,0.2372246980667114,1.072192907333374,291.3035583496094,291.1499938964844,288.6742858886719,287.08404541015625,291.29803466796875,297.3799743652344,291.3032531738281,1.0,0.4390715360641479,1.0,1.0,0.3674663007259369,1.0,-2.338866233825684,1.6345819234848022,0.7042843699455261,1.105202317237854,0.0,0.0,0.0,85.64620971679688,99.0,-9.165374755859377,-0.0,1069.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.7895005941390991,0.2249565720558166,0.2034835368394851,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8477529287338257,0.2810102999210357,0.2669166326522827,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.7981429696083069,0.2323430925607681,0.1633659452199936,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8272343873977661,0.2596966326236725,0.2468896508216858,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.804768979549408,0.237761989235878,1.0748300552368164,291.3005065917969,291.1499938964844,288.6923217773437,287.09405517578125,291.2959289550781,297.37750244140625,291.30029296875,1.0,0.4410645365715027,1.0,1.0,0.3657228350639343,1.0,-2.347407341003418,1.6443053483963013,0.7031018733978271,1.1130340099334717,0.0,0.0,0.0,87.00965881347656,87.0,-8.520784378051758,-0.0,1083.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972667217254639,0.2269778251647949,0.2052180469036102,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.85598224401474,0.2838921546936035,0.2695533335208893,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8061919212341309,0.2346098721027374,0.1648880988359451,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349159359931946,0.2623248994350433,0.2492904961109161,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112775087356567,0.2388161122798919,1.0791953802108765,291.2947082519531,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943725585937,1.0,0.4416278898715973,1.0,1.0,0.3622358739376068,1.0,-2.362616777420044,1.6625419855117798,0.7000746726989746,1.1279023885726929,0.0,0.0,0.0,85.48656463623047,75.0,-8.659248352050781,-0.0,1094.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972667217254639,0.2269778251647949,0.2052180469036102,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.85598224401474,0.2838921546936035,0.2695533335208893,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8061919212341309,0.2346098721027374,0.1648880988359451,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349159359931946,0.2623248994350433,0.2492904961109161,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.8112775087356567,0.2388161122798919,1.0791953802108765,291.2947082519531,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943725585937,1.0,0.4416278898715973,1.0,1.0,0.3622358739376068,1.0,-2.362616777420044,1.6625419855117798,0.7000746726989746,1.1279023885726929,0.0,0.0,0.0,85.48656463623047,75.0,-8.659248352050781,-0.0,1094.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166085481643677,0.2289969474077224,0.2068071067333221,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771333694458008,0.2867576777935028,0.2720251977443695,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251602649688721,0.2368654161691665,0.1662897616624832,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545525074005127,0.2649398744106293,0.2515259385108948,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286862969398499,0.2398510128259658,1.0827419757843018,291.2861022949219,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2856140136719,1.0,0.4390561580657959,1.0,1.0,0.3587489426136017,1.0,-2.376126289367676,1.6797822713851929,0.6963440179824829,1.1421574354171753,0.0,0.0,0.0,80.03475952148438,63.0,-11.630815505981444,-0.0,1087.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166085481643677,0.2289969474077224,0.2068071067333221,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771333694458008,0.2867576777935028,0.2720251977443695,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251602649688721,0.2368654161691665,0.1662897616624832,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545525074005127,0.2649398744106293,0.2515259385108948,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286862969398499,0.2398510128259658,1.0827419757843018,291.2861022949219,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2856140136719,1.0,0.4390561580657959,1.0,1.0,0.3587489426136017,1.0,-2.376126289367676,1.6797822713851929,0.6963440179824829,1.1421574354171753,0.0,0.0,0.0,80.03475952148438,63.0,-11.630815505981444,-0.0,1087.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.846370279788971,0.231002077460289,0.2082954049110412,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913146436214447,0.2896045446395874,0.2743824124336242,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557102084159851,0.239101767539978,0.1676090210676193,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883086442947388,0.2675353288650512,0.2536490261554718,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581210970878601,0.2408656626939773,1.0857481956481934,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345226287841797,1.0,1.0,0.3556572198867798,1.0,-2.388493537902832,1.6954189538955688,0.6930745840072632,1.1550716161727903,0.0,0.0,0.0,72.1443099975586,51.0,-12.796883583068848,-0.0,1068.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.846370279788971,0.231002077460289,0.2082954049110412,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913146436214447,0.2896045446395874,0.2743824124336242,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557102084159851,0.239101767539978,0.1676090210676193,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883086442947388,0.2675353288650512,0.2536490261554718,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581210970878601,0.2408656626939773,1.0857481956481934,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345226287841797,1.0,1.0,0.3556572198867798,1.0,-2.388493537902832,1.6954189538955688,0.6930745840072632,1.1550716161727903,0.0,0.0,0.0,72.1443099975586,51.0,-12.796883583068848,-0.0,1068.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966673016548157,0.2329946458339691,0.209715336561203,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734559655189514,0.292445421218872,0.2766721546649933,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907555103302002,0.2413175553083419,0.1688703000545501,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472257494926452,0.2701134383678436,0.25569549202919,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087251424789428,0.2418646663427353,1.0883967876434326,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665710449219,1.0,0.4287436306476593,1.0,1.0,0.3525654971599579,1.0,-2.400106430053711,1.7106043100357056,0.6895021200180054,1.1677051782608032,0.0,0.0,0.0,62.72553634643555,39.0,-12.92234992980957,-0.0,1043.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966673016548157,0.2329946458339691,0.209715336561203,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734559655189514,0.292445421218872,0.2766721546649933,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907555103302002,0.2413175553083419,0.1688703000545501,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472257494926452,0.2701134383678436,0.25569549202919,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087251424789428,0.2418646663427353,1.0883967876434326,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665710449219,1.0,0.4287436306476593,1.0,1.0,0.3525654971599579,1.0,-2.400106430053711,1.7106043100357056,0.6895021200180054,1.1677051782608032,0.0,0.0,0.0,62.72553634643555,39.0,-12.92234992980957,-0.0,1043.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.933262586593628,0.233979195356369,0.2104281485080719,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938800752162933,0.2749117910861969,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458518624305724,0.2424115538597107,0.1695009768009185,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9821837544441224,0.2713892161846161,0.2567202746868133,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462193250656128,0.2423520535230636,1.0897331237792969,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.3611145019531,291.26220703125,1.0,0.4254059493541717,1.0,1.0,0.3510196208953857,1.0,-2.402508497238159,1.7159582376480105,0.6865503191947937,1.1729576587677002,0.0,0.0,0.0,58.135704040527344,39.0,-12.793374061584473,-0.0,1026.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554294347763062,0.2349145412445068,0.2112034261226654,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9990063905715942,0.2959070801734924,0.2581945955753326,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671825170516968,0.2434577196836471,0.1701805144548416,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.998526692390442,0.2726190388202667,0.2576600015163421,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667145609855652,0.2427906692028045,1.0913811922073364,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4209991693496704,1.0,1.0,0.3498723208904266,1.0,-2.386993885040283,1.7088425159454346,0.6781512498855591,1.1693907976150513,0.0,0.0,0.0,55.41205978393555,59.0,-13.36318016052246,-0.0,999.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596072435379028,0.2368383258581161,0.2129036486148834,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988887906074524,0.3009787201881408,0.2569480836391449,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712932705879213,0.2456157952547073,0.1716624498367309,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988894462585448,0.2754653096199035,0.2569487988948822,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969291090965271,0.2437454313039779,1.095496416091919,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229211509227752,1.0,1.0,0.3475777208805084,1.0,-2.3936119079589844,1.7189420461654663,0.6746698617935181,1.1774848699569702,0.0,0.0,0.0,55.44699478149414,79.0,-8.307485580444336,-0.0,1006.4483642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596072435379028,0.2368383258581161,0.2129036486148834,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988887906074524,0.3009787201881408,0.2569480836391449,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712932705879213,0.2456157952547073,0.1716624498367309,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988894462585448,0.2754653096199035,0.2569487988948822,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.969291090965271,0.2437454313039779,1.095496416091919,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229211509227752,1.0,1.0,0.3475777208805084,1.0,-2.3936119079589844,1.7189420461654663,0.6746698617935181,1.1774848699569702,0.0,0.0,0.0,55.44699478149414,79.0,-8.307485580444336,-0.0,1006.4483642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366944432258606,0.2387951910495758,0.2147567719221115,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046305775642395,0.2779645025730133,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497872591018676,0.2478275597095489,0.173277348279953,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858683943748474,0.2779590785503387,0.2629550099372864,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945853590965271,0.2447592318058014,1.1005147695541382,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.37078857421875,291.2525329589844,1.0,0.4325672090053558,1.0,1.0,0.3452831208705902,1.0,-2.4361772537231445,1.7524131536483765,0.6837641000747681,1.2011581659317017,0.0,0.0,0.0,59.62525939941406,99.0,-0.1165943667292594,-0.0,1070.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366944432258606,0.2387951910495758,0.2147567719221115,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046305775642395,0.2779645025730133,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497872591018676,0.2478275597095489,0.173277348279953,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858683943748474,0.2779590785503387,0.2629550099372864,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.945853590965271,0.2447592318058014,1.1005147695541382,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.37078857421875,291.2525329589844,1.0,0.4325672090053558,1.0,1.0,0.3452831208705902,1.0,-2.4361772537231445,1.7524131536483765,0.6837641000747681,1.2011581659317017,0.0,0.0,0.0,59.62525939941406,99.0,-0.1165943667292594,-0.0,1070.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8681640028953552,0.2406624257564544,0.2168941348791122,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9465400576591492,0.3061950802803039,0.2902117371559143,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8791956901550293,0.2499681264162063,0.1751265823841095,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9148622155189514,0.2803355455398559,0.2656674981117248,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8744591474533081,0.2456752359867096,1.1069539785385132,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.25982666015625,297.359619140625,291.2575988769531,1.0,0.4461549818515777,1.0,1.0,0.3434654176235199,1.0,-2.465073347091675,1.7757830619812012,0.6892902851104736,1.2187837362289429,0.0,0.0,0.0,72.12715148925781,119.0,4.148585319519043,-0.0,1156.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8681640028953552,0.2406624257564544,0.2168941348791122,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9465400576591492,0.3061950802803039,0.2902117371559143,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8791956901550293,0.2499681264162063,0.1751265823841095,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.9148622155189514,0.2803355455398559,0.2656674981117248,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8744591474533081,0.2456752359867096,1.1069539785385132,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.25982666015625,297.359619140625,291.2575988769531,1.0,0.4461549818515777,1.0,1.0,0.3434654176235199,1.0,-2.465073347091675,1.7757830619812012,0.6892902851104736,1.2187837362289429,0.0,0.0,0.0,72.12715148925781,119.0,4.148585319519043,-0.0,1156.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176336288452148,0.2424280643463134,0.2190756648778915,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828551173210144,0.3081744611263275,0.2925605773925781,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274388909339905,0.252023696899414,0.177022099494934,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.857797384262085,0.2826747000217438,0.268489807844162,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.822114109992981,0.2464799284934997,1.113556981086731,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612035155296325,1.0,1.0,0.3416477143764496,1.0,-2.4858248233795166,1.794014811515808,0.6918100714683533,1.2321478128433228,0.0,0.0,0.0,88.4345703125,122.0,4.031655788421631,-0.0,1248.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176336288452148,0.2424280643463134,0.2190756648778915,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828551173210144,0.3081744611263275,0.2925605773925781,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274388909339905,0.252023696899414,0.177022099494934,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.857797384262085,0.2826747000217438,0.268489807844162,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.822114109992981,0.2464799284934997,1.113556981086731,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.4612035155296325,1.0,1.0,0.3416477143764496,1.0,-2.4858248233795166,1.794014811515808,0.6918100714683533,1.2321478128433228,0.0,0.0,0.0,88.4345703125,122.0,4.031655788421631,-0.0,1248.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026412725448608,0.2432831525802612,0.2200796008110046,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8661850690841675,0.3092945516109466,0.2938234210014343,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130578398704529,0.2530279457569122,0.1779059022665023,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425187468528748,0.2838314771652221,0.2698265016078949,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068753480911255,0.2468532919883728,1.1164199113845823,291.26153564453125,291.1499938964844,288.92401123046875,287.0791320800781,291.2646179199219,297.3482971191406,291.26177978515625,1.0,0.4667981564998626,1.0,1.0,0.3407388627529144,1.0,-2.494657754898072,1.8021190166473389,0.692538857460022,1.2383302450180054,0.0,0.0,0.0,94.9067611694336,122.0,4.247461318969727,-0.0,1287.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7916890382766724,0.2441298514604568,0.2210288047790527,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548324108123779,0.31046923995018,0.2951012253761291,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023525476455688,0.2540247440338135,0.1787481904029846,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321199417114258,0.2849847376346588,0.2711117267608642,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953444123268127,0.2472160458564758,1.1190011501312256,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456420898437,291.26287841796875,1.0,0.471636414527893,1.0,1.0,0.3396607935428619,1.0,-2.5029916763305664,1.8103221654891968,0.6926695108413696,1.2447024583816528,0.0,0.0,0.0,100.1940460205078,110.0,3.5455691814422607,-0.0,1319.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886251211166382,0.2458124756813049,0.2226193696260452,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519257307052612,0.3129222393035888,0.297465831041336,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7994939088821411,0.2560080885887146,0.1801944375038147,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8294881582260132,0.2872863709926605,0.2733668982982635,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911878228187561,0.2479233890771865,1.1225961446762085,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748015701770782,1.0,1.0,0.3375046551227569,1.0,-2.5165135860443115,1.8247603178024288,0.6917533874511719,1.2562052011489868,0.0,0.0,0.0,102.86886596679688,98.0,1.7142624855041504,-0.0,1348.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886251211166382,0.2458124756813049,0.2226193696260452,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519257307052612,0.3129222393035888,0.297465831041336,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7994939088821411,0.2560080885887146,0.1801944375038147,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8294881582260132,0.2872863709926605,0.2733668982982635,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911878228187561,0.2479233890771865,1.1225961446762085,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748015701770782,1.0,1.0,0.3375046551227569,1.0,-2.5165135860443115,1.8247603178024288,0.6917533874511719,1.2562052011489868,0.0,0.0,0.0,102.86886596679688,98.0,1.7142624855041504,-0.0,1348.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984275817871094,0.2475107014179229,0.2240016609430313,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8623936772346497,0.315471202135086,0.2997047305107116,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095799088478088,0.2580061554908752,0.1814780235290527,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391859531402588,0.2896035313606262,0.2754040658473968,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999355792999268,0.248637855052948,1.1251076459884644,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637939453125,1.0,0.4738017916679382,1.0,1.0,0.3353484869003296,1.0,-2.527873277664185,1.8378287553787231,0.690044641494751,1.2667850255966189,0.0,0.0,0.0,99.70674896240234,86.0,0.4983361959457397,-0.0,1348.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984275817871094,0.2475107014179229,0.2240016609430313,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8623936772346497,0.315471202135086,0.2997047305107116,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095799088478088,0.2580061554908752,0.1814780235290527,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391859531402588,0.2896035313606262,0.2754040658473968,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999355792999268,0.248637855052948,1.1251076459884644,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637939453125,1.0,0.4738017916679382,1.0,1.0,0.3353484869003296,1.0,-2.527873277664185,1.8378287553787231,0.690044641494751,1.2667850255966189,0.0,0.0,0.0,99.70674896240234,86.0,0.4983361959457397,-0.0,1348.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172661662101746,0.249216541647911,0.2252679914236068,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834631443023682,0.318068265914917,0.3018664419651031,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8279860615730286,0.2600165605545044,0.18267323076725,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586606979370117,0.2919315993785858,0.2773204445838928,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176741003990173,0.2493635714054107,1.1270383596420288,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702455401420593,1.0,1.0,0.331792950630188,1.0,-2.5380513668060303,1.853709936141968,0.6843414902687073,1.2804150581359863,0.0,0.0,0.0,93.07142639160156,74.0,-7.586132049560547,-0.0,1333.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172661662101746,0.249216541647911,0.2252679914236068,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834631443023682,0.318068265914917,0.3018664419651031,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8279860615730286,0.2600165605545044,0.18267323076725,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586606979370117,0.2919315993785858,0.2773204445838928,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176741003990173,0.2493635714054107,1.1270383596420288,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702455401420593,1.0,1.0,0.331792950630188,1.0,-2.5380513668060303,1.853709936141968,0.6843414902687073,1.2804150581359863,0.0,0.0,0.0,93.07142639160156,74.0,-7.586132049560547,-0.0,1333.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8440419435501099,0.2508945167064667,0.226438283920288,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.9166896939277648,0.3206619024276733,0.3039534091949463,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8557264804840088,0.2620107233524322,0.1838012337684631,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894096612930298,0.2942414283752441,0.279144138097763,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434364199638367,0.2500766515731811,1.1285523176193235,291.2468566894531,291.1499938964844,289.024169921875,286.9892883300781,291.2386779785156,297.3334350585937,291.246337890625,1.0,0.4651269316673279,1.0,1.0,0.328237384557724,1.0,-2.5473313331604004,1.8691753149032595,0.6781559586524963,1.2938159704208374,0.0,0.0,0.0,84.37096405029297,62.0,-13.022660255432127,-0.0,1307.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8440419435501099,0.2508945167064667,0.226438283920288,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.9166896939277648,0.3206619024276733,0.3039534091949463,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8557264804840088,0.2620107233524322,0.1838012337684631,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894096612930298,0.2942414283752441,0.279144138097763,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434364199638367,0.2500766515731811,1.1285523176193235,291.2468566894531,291.1499938964844,289.024169921875,286.9892883300781,291.2386779785156,297.3334350585937,291.246337890625,1.0,0.4651269316673279,1.0,1.0,0.328237384557724,1.0,-2.5473313331604004,1.8691753149032595,0.6781559586524963,1.2938159704208374,0.0,0.0,0.0,84.37096405029297,62.0,-13.022660255432127,-0.0,1307.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.8624204993247986,0.2517227828502655,0.2269950062036514,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9408881068229676,0.3219534754753113,0.3049730658531189,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8749865889549255,0.263001024723053,0.1843459755182266,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.9104692935943604,0.2953884899616241,0.2800289988517761,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410583496094,0.8612374663352966,0.25042724609375,1.12919020652771,291.24090576171875,291.1499938964844,289.0347595214844,286.9774475097656,291.23193359375,297.332275390625,291.2403564453125,1.0,0.4621727168560028,1.0,1.0,0.3264596164226532,1.0,-2.5517098903656006,1.8767555952072144,0.674954354763031,1.3004164695739746,0.0,0.0,0.0,79.51373291015625,62.0,-14.724700927734377,-0.0,1291.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.8858453035354614,0.2525437772274017,0.2275365591049194,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.968356192111969,0.3232402801513672,0.3059793710708618,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.8992334604263306,0.2639865279197693,0.1848806589841842,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.9390303492546082,0.29653000831604,0.2808994948863983,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2345275878906,0.8840230107307434,0.2507734298706054,1.1297653913497925,291.234375,291.1499938964844,289.045166015625,286.9653625488281,291.22412109375,297.33111572265625,291.2337341308594,1.0,0.4590269923210144,1.0,1.0,0.3245565295219421,1.0,-2.555949449539185,1.884565472602844,0.6713839769363403,1.3072729110717771,0.0,0.0,0.0,74.41680145263672,50.0,-16.58354949951172,-0.0,1274.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
