time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.93890380859375,0.2541199326515198,0.2286645323038101,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9990000128746032,0.3260952234268188,0.294181615114212,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9547081589698792,0.2658994793891907,0.1859902739524841,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9901170134544371,0.298752874135971,0.282693088054657,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9353945851325988,0.2514088153839111,1.1311790943145752,291.2197265625,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2186889648437,1.0,0.4515538513660431,1.0,1.0,0.32075035572052,1.0,-2.5483551025390625,1.8894625902175903,0.6588925719261169,1.3142856359481812,0.0,0.0,0.0,65.85994720458984,68.0,-20.82618904113769,-0.0,1228.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.93890380859375,0.2541199326515198,0.2286645323038101,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9990000128746032,0.3260952234268188,0.294181615114212,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9547081589698792,0.2658994793891907,0.1859902739524841,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9901170134544371,0.298752874135971,0.282693088054657,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9353945851325988,0.2514088153839111,1.1311790943145752,291.2197265625,291.1499938964844,289.0655517578125,286.94049072265625,291.2049255371094,297.3294982910156,291.2186889648437,1.0,0.4515538513660431,1.0,1.0,0.32075035572052,1.0,-2.5483551025390625,1.8894625902175903,0.6588925719261169,1.3142856359481812,0.0,0.0,0.0,65.85994720458984,68.0,-20.82618904113769,-0.0,1228.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9445067048072816,0.2556535601615906,0.230017215013504,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9990000128746032,0.3303305804729461,0.2913308441638946,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9603644609451294,0.2677872776985168,0.1872848570346832,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944703578948976,0.300950676202774,0.2847362160682678,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9397528767585754,0.2520355880260467,1.1338292360305786,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.2006530761719,1.0,0.4529779255390167,1.0,1.0,0.3169441819190979,1.0,-2.553699493408203,1.903147459030152,0.6505520343780518,1.3261531591415403,0.0,0.0,0.0,65.57189178466797,86.0,-22.47086524963379,-0.0,1233.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9445067048072816,0.2556535601615906,0.230017215013504,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9990000128746032,0.3303305804729461,0.2913308441638946,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9603644609451294,0.2677872776985168,0.1872848570346832,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944703578948976,0.300950676202774,0.2847362160682678,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.9397528767585754,0.2520355880260467,1.1338292360305786,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.18914794921875,297.3345031738281,291.2006530761719,1.0,0.4529779255390167,1.0,1.0,0.3169441819190979,1.0,-2.553699493408203,1.903147459030152,0.6505520343780518,1.3261531591415403,0.0,0.0,0.0,65.57189178466797,86.0,-22.47086524963379,-0.0,1233.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238408207893372,0.2571785151958465,0.2314957678318023,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9990000128746032,0.3332434892654419,0.3104969561100006,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9407702684402466,0.2696832716464996,0.1886904090642929,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792205691337584,0.3031578660011291,0.286930501461029,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179038405418396,0.2526820003986358,1.1372718811035156,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.19415283203125,1.0,0.4610472023487091,1.0,1.0,0.3146838843822479,1.0,-2.5869457721710205,1.931646704673767,0.6552990674972534,1.346916675567627,0.0,0.0,0.0,69.77080535888672,104.0,-11.319926261901855,-0.0,1293.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238408207893372,0.2571785151958465,0.2314957678318023,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9990000128746032,0.3332434892654419,0.3104969561100006,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9407702684402466,0.2696832716464996,0.1886904090642929,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9792205691337584,0.3031578660011291,0.286930501461029,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179038405418396,0.2526820003986358,1.1372718811035156,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.19415283203125,1.0,0.4610472023487091,1.0,1.0,0.3146838843822479,1.0,-2.5869457721710205,1.931646704673767,0.6552990674972534,1.346916675567627,0.0,0.0,0.0,69.77080535888672,104.0,-11.319926261901855,-0.0,1293.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698676228523254,0.258621484041214,0.233228251338005,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543322324752808,0.3347513675689697,0.3172430396080017,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841042518615723,0.2715063691139221,0.1903003603219986,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215047955513,0.3052941858768463,0.289402961730957,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640795946121216,0.2532349526882171,1.1419636011123655,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.324462890625,291.1913757324219,1.0,0.472328245639801,1.0,1.0,0.3124235868453979,1.0,-2.6070427894592285,1.95118510723114,0.6558576822280884,1.362165093421936,0.0,0.0,0.0,81.4971923828125,122.0,-6.988467693328857,-0.0,1371.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698676228523254,0.258621484041214,0.233228251338005,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543322324752808,0.3347513675689697,0.3172430396080017,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841042518615723,0.2715063691139221,0.1903003603219986,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215047955513,0.3052941858768463,0.289402961730957,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640795946121216,0.2532349526882171,1.1419636011123655,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878662109375,297.324462890625,291.1913757324219,1.0,0.472328245639801,1.0,1.0,0.3124235868453979,1.0,-2.6070427894592285,1.95118510723114,0.6558576822280884,1.362165093421936,0.0,0.0,0.0,81.4971923828125,122.0,-6.988467693328857,-0.0,1371.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470066785812378,0.259311705827713,0.2341075837612152,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.925200581550598,0.3356627225875854,0.3183222413063049,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604360818862915,0.2723911106586456,0.191118448972702,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.8949554562568665,0.3063369989395141,0.2906583249568939,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8411964774131775,0.2534781992435455,1.1443581581115725,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.1860046386719,297.3210754394531,291.1890869140625,1.0,0.4785300493240356,1.0,1.0,0.3112934529781341,1.0,-2.615424156188965,1.9598654508590696,0.655558705329895,1.3689912557601929,0.0,0.0,0.0,88.60264587402344,122.0,-6.585968494415283,-0.0,1413.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274807929992676,0.2599836885929107,0.2349921315908432,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000638723373413,0.3366450369358063,0.3195035457611084,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.840224027633667,0.2732600569725036,0.191942498087883,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.872732937335968,0.3073647320270538,0.2919225096702575,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8214976787567139,0.2537033855915069,1.1467788219451904,291.1878662109375,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,297.3181457519531,291.1879272460937,1.0,0.4849859774112701,1.0,1.0,0.3105104863643646,1.0,-2.623324155807495,1.9673696756362915,0.6559544801712036,1.3746947050094604,0.0,0.0,0.0,96.24383544921876,125.0,-4.681665897369385,-0.0,1458.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805849552154541,0.2613048255443573,0.2365532219409942,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751170039176941,0.338746428489685,0.3218331634998321,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190653324127197,0.2749762833118438,0.1934312582015991,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495616912841797,0.3093980252742767,0.2942357361316681,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985306978225708,0.2541249990463257,1.1505656242370603,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937294423580169,1.0,1.0,0.3089445233345032,1.0,-2.637120723724365,1.980925440788269,0.6561952233314514,1.3851274251937866,0.0,0.0,0.0,106.71240234375,113.0,-1.4638159275054932,-0.0,1523.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805849552154541,0.2613048255443573,0.2365532219409942,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751170039176941,0.338746428489685,0.3218331634998321,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190653324127197,0.2749762833118438,0.1934312582015991,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495616912841797,0.3093980252742767,0.2942357361316681,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985306978225708,0.2541249990463257,1.1505656242370603,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937294423580169,1.0,1.0,0.3089445233345032,1.0,-2.637120723724365,1.980925440788269,0.6561952233314514,1.3851274251937866,0.0,0.0,0.0,106.71240234375,113.0,-1.4638159275054932,-0.0,1523.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8044817447662354,0.2626320421695709,0.2377830445766449,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.874045193195343,0.3409608900547027,0.3239418864250183,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8180809020996094,0.2766950726509094,0.1946608424186706,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486011624336243,0.3114295303821563,0.2961950302124023,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962474226951599,0.25454181432724,1.1526519060134888,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957053959369659,1.0,1.0,0.3073785603046417,1.0,-2.647474765777588,1.9921766519546509,0.6552981734275818,1.3940317630767822,0.0,0.0,0.0,108.32538604736328,101.0,-0.690048098564148,-0.0,1545.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8044817447662354,0.2626320421695709,0.2377830445766449,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.874045193195343,0.3409608900547027,0.3239418864250183,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8180809020996094,0.2766950726509094,0.1946608424186706,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.8486011624336243,0.3114295303821563,0.2961950302124023,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.7962474226951599,0.25454181432724,1.1526519060134888,291.18768310546875,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957053959369659,1.0,1.0,0.3073785603046417,1.0,-2.647474765777588,1.9921766519546509,0.6552981734275818,1.3940317630767822,0.0,0.0,0.0,108.32538604736328,101.0,-0.690048098564148,-0.0,1545.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151357173919678,0.2639868259429931,0.2388300597667694,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8864746689796448,0.3432454466819763,0.3259092271327972,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286129832267761,0.2784383594989776,0.19574536383152,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8600971102714539,0.3134793043136596,0.2979520857334137,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.806246817111969,0.2549817562103271,1.1537915468215942,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939016699790954,1.0,1.0,0.3051847219467163,1.0,-2.6558823585510254,2.003779172897339,0.6521030068397522,1.403684139251709,0.0,0.0,0.0,104.36100006103516,89.0,-4.273301601409912,-0.0,1539.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151357173919678,0.2639868259429931,0.2388300597667694,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.8864746689796448,0.3432454466819763,0.3259092271327972,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8286129832267761,0.2784383594989776,0.19574536383152,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8600971102714539,0.3134793043136596,0.2979520857334137,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.806246817111969,0.2549817562103271,1.1537915468215942,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939016699790954,1.0,1.0,0.3051847219467163,1.0,-2.6558823585510254,2.003779172897339,0.6521030068397522,1.403684139251709,0.0,0.0,0.0,104.36100006103516,89.0,-4.273301601409912,-0.0,1539.253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338616490364075,0.2653517723083496,0.2397701442241668,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097064733505248,0.3455594480037689,0.3277862668037414,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8480855822563171,0.2801950871944427,0.1967480778694152,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818100690841675,0.3155371844768524,0.2995931804180145,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243753910064697,0.25544074177742,1.1544255018234253,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.3049621582031,291.17822265625,1.0,0.4898153841495514,1.0,1.0,0.3029908835887909,1.0,-2.663207054138184,2.0147247314453125,0.6484822034835815,1.412912368774414,0.0,0.0,0.0,97.17156219482422,77.0,-7.210018157958984,-0.0,1516.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338616490364075,0.2653517723083496,0.2397701442241668,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097064733505248,0.3455594480037689,0.3277862668037414,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8480855822563171,0.2801950871944427,0.1967480778694152,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818100690841675,0.3155371844768524,0.2995931804180145,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243753910064697,0.25544074177742,1.1544255018234253,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.3049621582031,291.17822265625,1.0,0.4898153841495514,1.0,1.0,0.3029908835887909,1.0,-2.663207054138184,2.0147247314453125,0.6484822034835815,1.412912368774414,0.0,0.0,0.0,97.17156219482422,77.0,-7.210018157958984,-0.0,1516.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8466863036155701,0.2660359144210815,0.240213394165039,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270604252815248,0.3467217981815338,0.3287008106708526,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617286682128906,0.2810770869255066,0.1972298473119735,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8967986106872559,0.3165679275989532,0.3003854155540466,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364516496658325,0.2556765675544739,1.1546282768249512,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872167408466339,1.0,1.0,0.3018939793109894,1.0,-2.666613340377808,2.020031213760376,0.6465823650360107,1.4174151420593262,0.0,0.0,0.0,92.79988098144533,77.0,-8.344385147094727,-0.0,1501.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.862669825553894,0.2667179703712463,0.2406431883573532,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480616450309752,0.3478838801383972,0.3296029567718506,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8786824345588684,0.2819589376449585,0.1977022141218185,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157119989395142,0.3175975382328033,0.3011638820171356,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514140844345093,0.2559145390987396,1.1547795534133911,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843567609786987,1.0,1.0,0.3000747561454773,1.0,-2.6698989868164062,2.027095317840576,0.6428036689758301,1.4236962795257568,0.0,0.0,0.0,88.06670379638672,65.0,-12.736554145812988,-0.0,1484.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907808244228363,0.2680425643920898,0.241449624300003,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9943971633911132,0.3501755595207214,0.3313575685024261,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274080395698548,0.2836936116218567,0.1986119449138641,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.96856027841568,0.3196254372596741,0.3026710748672485,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.894234836101532,0.2563721835613251,1.1549009084701538,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780561625957489,1.0,1.0,0.2964363396167755,1.0,-2.6760268211364746,2.041188716888428,0.6348378658294678,1.436326026916504,0.0,0.0,0.0,77.85154724121094,68.0,-21.22515296936035,-0.0,1446.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.907808244228363,0.2680425643920898,0.241449624300003,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9943971633911132,0.3501755595207214,0.3313575685024261,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274080395698548,0.2836936116218567,0.1986119449138641,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.96856027841568,0.3196254372596741,0.3026710748672485,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.894234836101532,0.2563721835613251,1.1549009084701538,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780561625957489,1.0,1.0,0.2964363396167755,1.0,-2.6760268211364746,2.041188716888428,0.6348378658294678,1.436326026916504,0.0,0.0,0.0,77.85154724121094,68.0,-21.22515296936035,-0.0,1446.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.92838716506958,0.2692621052265167,0.2424496561288833,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529689610004425,0.3211170732975006,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.9489455223083496,0.285339206457138,0.199682742357254,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864473342895508,0.3215618729591369,0.3043940663337707,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.911925494670868,0.2567534446716308,1.1561133861541748,291.1315002441406,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751121699810028,1.0,1.0,0.2927979230880737,1.0,-2.669748306274414,2.046720504760742,0.6230278015136719,1.443296194076538,0.0,0.0,0.0,74.45861053466797,71.0,-27.54606056213379,-0.0,1422.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.92838716506958,0.2692621052265167,0.2424496561288833,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529689610004425,0.3211170732975006,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.9489455223083496,0.285339206457138,0.199682742357254,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864473342895508,0.3215618729591369,0.3043940663337707,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.911925494670868,0.2567534446716308,1.1561133861541748,291.1315002441406,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751121699810028,1.0,1.0,0.2927979230880737,1.0,-2.669748306274414,2.046720504760742,0.6230278015136719,1.443296194076538,0.0,0.0,0.0,74.45861053466797,71.0,-27.54606056213379,-0.0,1422.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376662969589232,0.2704035639762878,0.243442416191101,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565848171710968,0.314270406961441,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582406282424928,0.2869235575199127,0.2007600963115692,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936217069625854,0.3234326839447021,0.3061226904392242,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198511838912964,0.2570896446704864,1.1574381589889526,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740767776966095,1.0,1.0,0.2894385159015655,1.0,-2.6676716804504395,2.0544087886810303,0.613262951374054,1.4512766599655151,0.0,0.0,0.0,73.22051239013672,89.0,-29.22508811950684,-0.0,1414.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376662969589232,0.2704035639762878,0.243442416191101,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565848171710968,0.314270406961441,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582406282424928,0.2869235575199127,0.2007600963115692,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936217069625854,0.3234326839447021,0.3061226904392242,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198511838912964,0.2570896446704864,1.1574381589889526,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740767776966095,1.0,1.0,0.2894385159015655,1.0,-2.6676716804504395,2.0544087886810303,0.613262951374054,1.4512766599655151,0.0,0.0,0.0,73.22051239013672,89.0,-29.22508811950684,-0.0,1414.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9232893586158752,0.2715323567390442,0.2445426434278488,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595629632472992,0.3285001814365387,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448652267456056,0.2885092496871948,0.201930746436119,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833709597587584,0.3252983093261719,0.3079712390899658,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053299427032472,0.2574377059936523,1.15942120552063,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803588986396789,1.0,1.0,0.2860791087150574,1.0,-2.692070722579956,2.0805089473724365,0.6115617156028748,1.4714258909225464,0.0,0.0,0.0,76.51058959960938,107.0,-27.418216705322266,-0.0,1462.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9232893586158752,0.2715323567390442,0.2445426434278488,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595629632472992,0.3285001814365387,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448652267456056,0.2885092496871948,0.201930746436119,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833709597587584,0.3252983093261719,0.3079712390899658,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053299427032472,0.2574377059936523,1.15942120552063,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803588986396789,1.0,1.0,0.2860791087150574,1.0,-2.692070722579956,2.0805089473724365,0.6115617156028748,1.4714258909225464,0.0,0.0,0.0,76.51058959960938,107.0,-27.418216705322266,-0.0,1462.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.908749520778656,0.2720820903778076,0.2451391965150833,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9984391927719116,0.360214352607727,0.3410654366016388,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300638437271118,0.2892926633358001,0.2025559097528457,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711495041847228,0.3262196183204651,0.3089472949504852,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.891982913017273,0.257598876953125,1.160667061805725,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855052232742309,1.0,1.0,0.2843993902206421,1.0,-2.711505174636841,2.0986173152923584,0.6128879189491272,1.4851486682891846,0.0,0.0,0.0,79.86840057373047,107.0,-26.176847457885746,-0.0,1504.6644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.881256639957428,0.2725723087787628,0.2458420246839523,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740318059921264,0.360649973154068,0.341810792684555,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999181389808655,0.2900195121765136,0.203265979886055,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.941225528717041,0.3270834982395172,0.3100374341011047,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8650967478752136,0.2576960921287536,1.1624324321746826,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908227622509002,1.0,1.0,0.2833850979804992,1.0,-2.7173571586608887,2.105548858642578,0.6118083000183105,1.4910180568695068,0.0,0.0,0.0,86.4404525756836,125.0,-24.131242752075195,-0.0,1543.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376551270484924,0.2734956741333008,0.247220978140831,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203529357910156,0.3619414567947387,0.3434733748435974,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545184135437012,0.2914214432239532,0.2046699523925781,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894147872924805,0.3287568688392639,0.3121935427188873,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.822758138179779,0.2578214406967163,1.165770173072815,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025176405906677,1.0,1.0,0.2813565135002136,1.0,-2.7293014526367188,2.119446516036988,0.6098549962043762,1.502172589302063,0.0,0.0,0.0,101.17921447753906,143.0,-21.40509414672852,-0.0,1628.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376551270484924,0.2734956741333008,0.247220978140831,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203529357910156,0.3619414567947387,0.3434733748435974,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545184135437012,0.2914214432239532,0.2046699523925781,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894147872924805,0.3287568688392639,0.3121935427188873,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.822758138179779,0.2578214406967163,1.165770173072815,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025176405906677,1.0,1.0,0.2813565135002136,1.0,-2.7293014526367188,2.119446516036988,0.6098549962043762,1.502172589302063,0.0,0.0,0.0,101.17921447753906,143.0,-21.40509414672852,-0.0,1628.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045565485954285,0.2743527889251709,0.2485944032669067,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.88008052110672,0.3635057806968689,0.3455198407173157,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213691711425781,0.2927625477313995,0.2060736417770385,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8527953624725342,0.330364853143692,0.3143452405929565,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880722880363464,0.2578745782375335,1.1690415143966677,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150361061096191,1.0,1.0,0.279327929019928,1.0,-2.741615056991577,2.1336326599121094,0.607982337474823,1.5135445594787598,0.0,0.0,0.0,117.42850494384766,146.0,-20.57747840881348,-0.0,1722.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045565485954285,0.2743527889251709,0.2485944032669067,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.88008052110672,0.3635057806968689,0.3455198407173157,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213691711425781,0.2927625477313995,0.2060736417770385,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8527953624725342,0.330364853143692,0.3143452405929565,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880722880363464,0.2578745782375335,1.1690415143966677,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150361061096191,1.0,1.0,0.279327929019928,1.0,-2.741615056991577,2.1336326599121094,0.607982337474823,1.5135445594787598,0.0,0.0,0.0,117.42850494384766,146.0,-20.57747840881348,-0.0,1722.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7796986699104309,0.2728756666183471,0.2482385486364364,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543040752410889,0.3628090322017669,0.3458847403526306,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973377108573914,0.2916935086250305,0.2061033695936203,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290601372718811,0.3295340538024902,0.3146204650402069,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630535960197449,0.2553440630435943,1.162988781929016,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223861336708069,1.0,1.0,0.2784629762172699,1.0,-2.734741687774658,2.1312475204467773,0.6034941077232361,1.5129352807998655,0.0,0.0,0.0,130.6271209716797,134.0,-20.349327087402344,-0.0,1774.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7796986699104309,0.2728756666183471,0.2482385486364364,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543040752410889,0.3628090322017669,0.3458847403526306,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973377108573914,0.2916935086250305,0.2061033695936203,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290601372718811,0.3295340538024902,0.3146204650402069,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630535960197449,0.2553440630435943,1.162988781929016,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223861336708069,1.0,1.0,0.2784629762172699,1.0,-2.734741687774658,2.1312475204467773,0.6034941077232361,1.5129352807998655,0.0,0.0,0.0,130.6271209716797,134.0,-20.349327087402344,-0.0,1774.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
