time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737433910369873,0.2722011804580688,0.2476038634777069,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488109111785889,0.3628579080104828,0.3459087908267975,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915192246437073,0.2913194000720978,0.2058327496051788,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237805962562561,0.3293638229370117,0.3144523501396179,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561411261558533,0.253348171710968,1.154101014137268,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222506523132324,1.0,1.0,0.2775980234146118,1.0,-2.722799301147461,2.1252248287200928,0.5975744128227234,1.5095309019088743,0.0,0.0,0.0,133.52261352539062,122.0,-19.41117477416992,-0.0,1769.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737433910369873,0.2722011804580688,0.2476038634777069,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488109111785889,0.3628579080104828,0.3459087908267975,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915192246437073,0.2913194000720978,0.2058327496051788,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237805962562561,0.3293638229370117,0.3144523501396179,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561411261558533,0.253348171710968,1.154101014137268,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222506523132324,1.0,1.0,0.2775980234146118,1.0,-2.722799301147461,2.1252248287200928,0.5975744128227234,1.5095309019088743,0.0,0.0,0.0,133.52261352539062,122.0,-19.41117477416992,-0.0,1769.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.775248110294342,0.2720583379268646,0.2473829388618469,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507066965103149,0.3630706071853637,0.3460118472576141,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.793224573135376,0.2913139462471008,0.2057582437992096,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254747986793518,0.3294553756713867,0.3144440650939941,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568915486335754,0.2525261640548706,1.1499654054641724,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206228494644165,1.0,1.0,0.2771655619144439,1.0,-2.7175872325897217,2.122741222381592,0.5948460698127747,1.5081782341003418,0.0,0.0,0.0,132.21807861328125,122.0,-18.532787322998047,-0.0,1755.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7787888646125793,0.2720048725605011,0.2472078949213028,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547311425209045,0.3633738160133362,0.3461626470088959,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970255613327026,0.2913979589939117,0.2057176083326339,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291333913803101,0.3296346664428711,0.3144795596599579,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595561742782593,0.2518021166324615,1.1460700035095217,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5182931423187256,1.0,1.0,0.2774370312690735,1.0,-2.712869882583618,2.118813991546631,0.5940557718276978,1.505278706550598,0.0,0.0,0.0,129.71827697753906,110.0,-14.341070175170898,-0.0,1737.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909618020057678,0.2721171975135803,0.2469760924577713,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682554364204407,0.3642071783542633,0.3465941548347473,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8096953630447388,0.2917945384979248,0.2057324945926666,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413827419281006,0.3302169740200043,0.3146759569644928,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697548270225525,0.2506174147129059,1.1390403509140017,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122115612030029,1.0,1.0,0.2779799699783325,1.0,-2.704914093017578,2.1117589473724365,0.5931552052497864,1.4999481439590454,0.0,0.0,0.0,122.24417877197266,98.0,-6.15239143371582,-0.0,1691.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909618020057678,0.2721171975135803,0.2469760924577713,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682554364204407,0.3642071783542633,0.3465941548347473,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8096953630447388,0.2917945384979248,0.2057324945926666,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413827419281006,0.3302169740200043,0.3146759569644928,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697548270225525,0.2506174147129059,1.1390403509140017,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122115612030029,1.0,1.0,0.2779799699783325,1.0,-2.704914093017578,2.1117589473724365,0.5931552052497864,1.4999481439590454,0.0,0.0,0.0,122.24417877197266,98.0,-6.15239143371582,-0.0,1691.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091782331466675,0.2724369168281555,0.2468721270561218,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887510299682617,0.3652623891830444,0.3471724689006805,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272425532341003,0.2924209535121918,0.2058605402708053,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.860093355178833,0.3310224711894989,0.3150191605091095,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860714197158813,0.2497147172689438,1.132966160774231,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049739480018616,1.0,1.0,0.2785229086875915,1.0,-2.698749303817749,2.1059670448303223,0.5927823781967163,1.4954851865768433,0.0,0.0,0.0,112.71637725830078,86.0,-1.3952698707580566,-0.0,1638.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091782331466675,0.2724369168281555,0.2468721270561218,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887510299682617,0.3652623891830444,0.3471724689006805,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272425532341003,0.2924209535121918,0.2058605402708053,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.860093355178833,0.3310224711894989,0.3150191605091095,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860714197158813,0.2497147172689438,1.132966160774231,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049739480018616,1.0,1.0,0.2785229086875915,1.0,-2.698749303817749,2.1059670448303223,0.5927823781967163,1.4954851865768433,0.0,0.0,0.0,112.71637725830078,86.0,-1.3952698707580566,-0.0,1638.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320425748825073,0.2729004323482513,0.2468634694814682,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.91773784160614,0.366474837064743,0.3478641211986542,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508663177490234,0.293216198682785,0.2060801237821579,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.886491596698761,0.3319889008998871,0.3154790997505188,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088786602020264,0.2490280270576477,1.1277012825012207,291.00616455078125,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971103370189667,1.0,1.0,0.27951779961586,1.0,-2.694058418273926,2.100031614303589,0.5940268039703369,1.490557312965393,0.0,0.0,0.0,102.05631256103516,74.0,3.6838302612304688,-0.0,1582.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320425748825073,0.2729004323482513,0.2468634694814682,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.91773784160614,0.366474837064743,0.3478641211986542,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508663177490234,0.293216198682785,0.2060801237821579,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.886491596698761,0.3319889008998871,0.3154790997505188,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088786602020264,0.2490280270576477,1.1277012825012207,291.00616455078125,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971103370189667,1.0,1.0,0.27951779961586,1.0,-2.694058418273926,2.100031614303589,0.5940268039703369,1.490557312965393,0.0,0.0,0.0,102.05631256103516,74.0,3.6838302612304688,-0.0,1582.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634011149406433,0.2734782695770263,0.2469382882118225,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594132304191588,0.367810994386673,0.3486531674861908,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884599506855011,0.2941479086875915,0.2063805609941482,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245792627334596,0.333082765340805,0.3160400688648224,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8376967906951904,0.2485158890485763,1.1231368780136108,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889131486415863,1.0,1.0,0.280512660741806,1.0,-2.690645456314087,2.0949573516845703,0.5956881046295166,1.486208200454712,0.0,0.0,0.0,90.76261901855467,62.0,6.88585376739502,-0.0,1525.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634011149406433,0.2734782695770263,0.2469382882118225,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594132304191588,0.367810994386673,0.3486531674861908,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.884599506855011,0.2941479086875915,0.2063805609941482,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9245792627334596,0.333082765340805,0.3160400688648224,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8376967906951904,0.2485158890485763,1.1231368780136108,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889131486415863,1.0,1.0,0.280512660741806,1.0,-2.690645456314087,2.0949573516845703,0.5956881046295166,1.486208200454712,0.0,0.0,0.0,90.76261901855467,62.0,6.88585376739502,-0.0,1525.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845252394676208,0.2738008797168731,0.2470022737979889,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9820857048034668,0.3685153722763061,0.3490782976150512,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069117903709412,0.2946549654006958,0.2065568417310714,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505517482757568,0.3336674571037292,0.316352516412735,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565523624420166,0.2483130097389221,1.1210789680480957,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847437143325805,1.0,1.0,0.2810101211071014,1.0,-2.6893470287323,2.0927071571350098,0.5966399312019348,1.484230637550354,0.0,0.0,0.0,84.97462463378906,62.0,7.936302661895752,-0.0,1497.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079691767692566,0.2741340398788452,0.247101828455925,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692525625228882,0.3468891978263855,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337708353996276,0.295177012681961,0.2067639082670211,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756032228469848,0.3342649340629577,0.3167046308517456,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778749704360962,0.2481317222118377,1.119249701499939,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804104268550873,1.0,1.0,0.2812709510326385,1.0,-2.6853508949279785,2.089115858078003,0.5962349772453308,1.4818987846374512,0.0,0.0,0.0,79.6199951171875,65.0,7.763100624084473,-0.0,1467.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9262561202049256,0.2747769355773926,0.2475649714469909,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719607889652252,0.3298312425613403,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952826738357544,0.2962164878845215,0.2073952257633209,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907358288764954,0.3354507684707641,0.3176980018615722,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925529718399048,0.2477905750274658,1.1170896291732788,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752478003501892,1.0,1.0,0.2817926406860351,1.0,-2.66473650932312,2.0733237266540527,0.5914129018783569,1.4704514741897583,0.0,0.0,0.0,75.79200744628906,83.0,4.247018814086914,-0.0,1422.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9262561202049256,0.2747769355773926,0.2475649714469909,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719607889652252,0.3298312425613403,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952826738357544,0.2962164878845215,0.2073952257633209,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907358288764954,0.3354507684707641,0.3176980018615722,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925529718399048,0.2477905750274658,1.1170896291732788,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752478003501892,1.0,1.0,0.2817926406860351,1.0,-2.66473650932312,2.0733237266540527,0.5914129018783569,1.4704514741897583,0.0,0.0,0.0,75.79200744628906,83.0,4.247018814086914,-0.0,1422.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203198552131652,0.2754843533039093,0.2482236325740814,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749140799045563,0.336225152015686,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474584460258484,0.2973467409610748,0.2081968486309051,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866198301315308,0.3367216885089874,0.3189161419868469,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864579796791077,0.2475809007883072,1.1162093877792358,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250549316406,1.0,0.4782664775848388,1.0,1.0,0.2823143303394317,1.0,-2.6745445728302,2.078843116760254,0.5957015752792358,1.4733152389526367,0.0,0.0,0.0,77.25364685058594,101.0,6.864538669586182,-0.0,1441.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203198552131652,0.2754843533039093,0.2482236325740814,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749140799045563,0.336225152015686,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474584460258484,0.2973467409610748,0.2081968486309051,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866198301315308,0.3367216885089874,0.3189161419868469,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864579796791077,0.2475809007883072,1.1162093877792358,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250549316406,1.0,0.4782664775848388,1.0,1.0,0.2823143303394317,1.0,-2.6745445728302,2.078843116760254,0.5957015752792358,1.4733152389526367,0.0,0.0,0.0,77.25364685058594,101.0,6.864538669586182,-0.0,1441.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948635458946228,0.2762146890163421,0.2490756809711456,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944132566452026,0.3759828805923462,0.356267511844635,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.91999351978302,0.2985223233699798,0.2091650813817978,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9634979963302612,0.3380329608917236,0.3203545808792114,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626201152801514,0.2474297136068344,1.1164995431900024,291.0316162109375,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2332763671875,291.03204345703125,1.0,0.4870079457759857,1.0,1.0,0.282405138015747,1.0,-2.7041964530944824,2.099278688430786,0.6049177646636963,1.4871768951416016,0.0,0.0,0.0,83.62356567382812,119.0,8.846207618713379,-0.0,1511.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948635458946228,0.2762146890163421,0.2490756809711456,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944132566452026,0.3759828805923462,0.356267511844635,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.91999351978302,0.2985223233699798,0.2091650813817978,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9634979963302612,0.3380329608917236,0.3203545808792114,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626201152801514,0.2474297136068344,1.1164995431900024,291.0316162109375,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2332763671875,291.03204345703125,1.0,0.4870079457759857,1.0,1.0,0.282405138015747,1.0,-2.7041964530944824,2.099278688430786,0.6049177646636963,1.4871768951416016,0.0,0.0,0.0,83.62356567382812,119.0,8.846207618713379,-0.0,1511.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848551332950592,0.2768281102180481,0.2501646876335144,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449576139450072,0.3765783905982971,0.3572776317596435,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705638647079468,0.2996013760566711,0.2103321254253387,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081090092658995,0.3392453789710998,0.3220596611499786,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194471597671509,0.2471727132797241,1.1180354356765747,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975152611732483,1.0,1.0,0.2824959456920624,1.0,-2.7107279300689697,2.1035873889923096,0.6071406006813049,1.4900920391082764,0.0,0.0,0.0,97.5620574951172,137.0,5.586106777191162,-0.0,1585.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848551332950592,0.2768281102180481,0.2501646876335144,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449576139450072,0.3765783905982971,0.3572776317596435,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705638647079468,0.2996013760566711,0.2103321254253387,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081090092658995,0.3392453789710998,0.3220596611499786,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194471597671509,0.2471727132797241,1.1180354356765747,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975152611732483,1.0,1.0,0.2824959456920624,1.0,-2.7107279300689697,2.1035873889923096,0.6071406006813049,1.4900920391082764,0.0,0.0,0.0,97.5620574951172,137.0,5.586106777191162,-0.0,1585.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304343819618225,0.277114063501358,0.2507067322731018,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202126860618592,0.3770559132099151,0.3579757213592529,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8512891530990601,0.3001267313957214,0.2109186947345733,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8869859576225281,0.3398362994194031,0.3229155242443084,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007853627204895,0.247029572725296,1.1188160181045532,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265014648437,291.0368347167969,1.0,0.503260612487793,1.0,1.0,0.2825413346290588,1.0,-2.7148892879486084,2.106373786926269,0.6085155606269836,1.491931438446045,0.0,0.0,0.0,105.18505859375,137.0,4.675826072692871,-0.0,1626.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.814359188079834,0.2773875594139099,0.2512501776218414,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994576334953308,0.37759530544281,0.358762264251709,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347663283348083,0.3006429374217987,0.2115088701248169,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.868552029132843,0.3404171168804168,0.3237753808498382,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834362983703613,0.246877834200859,1.1196205615997314,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092066526412964,1.0,1.0,0.2823241353034973,1.0,-2.7191967964172363,2.1099324226379395,0.6092642545700073,1.4945099353790283,0.0,0.0,0.0,113.15982055664062,140.0,2.935024738311768,-0.0,1669.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948006987571716,0.2779024243354797,0.2521133422851562,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777263164520264,0.3787712752819061,0.36025470495224,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165163397789001,0.3016499578952789,0.2125210016965866,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485416769981384,0.3415479063987732,0.3252632617950439,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7638142704963684,0.2465506345033645,1.1201578378677368,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168588161468506,1.0,1.0,0.2818897366523742,1.0,-2.725680351257324,2.115649700164795,0.6100305914878845,1.4987850189208984,0.0,0.0,0.0,123.92901611328124,128.0,-0.2495533525943756,-0.0,1729.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948006987571716,0.2779024243354797,0.2521133422851562,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777263164520264,0.3787712752819061,0.36025470495224,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165163397789001,0.3016499578952789,0.2125210016965866,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485416769981384,0.3415479063987732,0.3252632617950439,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7638142704963684,0.2465506345033645,1.1201578378677368,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168588161468506,1.0,1.0,0.2818897366523742,1.0,-2.725680351257324,2.115649700164795,0.6100305914878845,1.4987850189208984,0.0,0.0,0.0,123.92901611328124,128.0,-0.2495533525943756,-0.0,1729.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927327156066895,0.2784172296524048,0.2526246309280395,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758721351623535,0.3800239264965057,0.3614734411239624,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149229288101196,0.3026575148105621,0.2132615596055984,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468560576438904,0.3426679074764251,0.3263739943504333,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611165046691895,0.2462232857942581,1.1189512014389038,291.0343933105469,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.517772376537323,1.0,1.0,0.2814553380012512,1.0,-2.7285380363464355,2.118833065032959,0.6097050309181213,1.5013494491577148,0.0,0.0,0.0,125.4912109375,116.0,-2.25796890258789,-0.0,1740.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927327156066895,0.2784172296524048,0.2526246309280395,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758721351623535,0.3800239264965057,0.3614734411239624,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149229288101196,0.3026575148105621,0.2132615596055984,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468560576438904,0.3426679074764251,0.3263739943504333,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611165046691895,0.2462232857942581,1.1189512014389038,291.0343933105469,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.517772376537323,1.0,1.0,0.2814553380012512,1.0,-2.7285380363464355,2.118833065032959,0.6097050309181213,1.5013494491577148,0.0,0.0,0.0,125.4912109375,116.0,-2.25796890258789,-0.0,1740.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8006985783576965,0.2789720594882965,0.2529554069042206,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850869536399841,0.3813360929489136,0.3625301420688629,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228205442428589,0.3037016093730926,0.2138594388961792,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552646040916443,0.3438109159469604,0.3272789716720581,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677028775215149,0.2459329813718795,1.1168268918991089,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149903893470764,1.0,1.0,0.2810753583908081,1.0,-2.7294600009918213,2.12052321434021,0.6089366674423218,1.502821922302246,0.0,0.0,0.0,121.38127899169922,104.0,-3.246852397918701,-0.0,1723.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8006985783576965,0.2789720594882965,0.2529554069042206,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8850869536399841,0.3813360929489136,0.3625301420688629,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228205442428589,0.3037016093730926,0.2138594388961792,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552646040916443,0.3438109159469604,0.3272789716720581,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677028775215149,0.2459329813718795,1.1168268918991089,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149903893470764,1.0,1.0,0.2810753583908081,1.0,-2.7294600009918213,2.12052321434021,0.6089366674423218,1.502821922302246,0.0,0.0,0.0,121.38127899169922,104.0,-3.246852397918701,-0.0,1723.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154014348983765,0.2795728743076324,0.2532064616680145,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902362823486328,0.3826951384544372,0.3635067343711853,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373282551765442,0.3047910332679748,0.2143942713737487,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713182210922241,0.3449865579605102,0.3280863463878631,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811638116836548,0.2456925213336944,1.114313721656799,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.510002613067627,1.0,1.0,0.2806953489780426,1.0,-2.7295284271240234,2.121612548828125,0.6079158782958984,1.5038762092590332,0.0,0.0,0.0,114.02015686035156,92.0,-3.761950016021729,-0.0,1689.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154014348983765,0.2795728743076324,0.2532064616680145,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902362823486328,0.3826951384544372,0.3635067343711853,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373282551765442,0.3047910332679748,0.2143942713737487,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713182210922241,0.3449865579605102,0.3280863463878631,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811638116836548,0.2456925213336944,1.114313721656799,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.510002613067627,1.0,1.0,0.2806953489780426,1.0,-2.7295284271240234,2.121612548828125,0.6079158782958984,1.5038762092590332,0.0,0.0,0.0,114.02015686035156,92.0,-3.761950016021729,-0.0,1689.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246424198150635,0.2798893451690674,0.2533179819583893,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9144919514656068,0.3833890855312347,0.3639790415763855,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8470985889434814,0.3053526282310486,0.2146511077880859,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822007775306702,0.3455868363380432,0.3284714519977569,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903835773468018,0.2455917596817016,1.1130000352859497,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.50697922706604,1.0,1.0,0.2805053293704986,1.0,-2.729422807693481,2.1220593452453613,0.6073634624481201,1.5043351650238037,0.0,0.0,0.0,109.565185546875,92.0,-3.91254472732544,-0.0,1668.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354061245918274,0.2802156805992126,0.2534254193305969,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296709299087524,0.3840914666652679,0.3644457757472992,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588401079177856,0.3059249818325043,0.2149053066968917,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951124548912048,0.3461951613426208,0.3288503885269165,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013271689414978,0.24550361931324,1.111677646636963,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248718261719,297.22222900390625,291.0263366699219,1.0,0.5037140250205994,1.0,1.0,0.2804588079452514,1.0,-2.7292845249176025,2.1221163272857666,0.6071683168411255,1.5044121742248535,0.0,0.0,0.0,104.76155090332033,80.0,-3.3626058101654053,-0.0,1645.582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8636991381645203,0.2809016108512878,0.2536409497261047,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663735628128052,0.385524570941925,0.3653753995895386,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8897960186004639,0.3071058690547943,0.215416207909584,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304628968238832,0.3474399745464325,0.3296038806438446,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277465105056763,0.2453684359788894,1.1090720891952517,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.496656984090805,1.0,1.0,0.2803657650947571,1.0,-2.72904896736145,2.122208595275879,0.6068403124809265,1.504533767700195,0.0,0.0,0.0,94.3985595703125,68.0,-2.132753610610962,-0.0,1597.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8636991381645203,0.2809016108512878,0.2536409497261047,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663735628128052,0.385524570941925,0.3653753995895386,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8897960186004639,0.3071058690547943,0.215416207909584,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304628968238832,0.3474399745464325,0.3296038806438446,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277465105056763,0.2453684359788894,1.1090720891952517,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.496656984090805,1.0,1.0,0.2803657650947571,1.0,-2.72904896736145,2.122208595275879,0.6068403124809265,1.504533767700195,0.0,0.0,0.0,94.3985595703125,68.0,-2.132753610610962,-0.0,1597.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
