time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025261998176576,0.2816174030303955,0.2538942098617553,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.38702592253685,0.3625469505786896,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335532784461976,0.3083219528198242,0.2159598022699356,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750558733940125,0.3487099707126617,0.330392062664032,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617193698883057,0.2452753186225891,1.1067070960998535,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889496862888336,1.0,1.0,0.2802727222442627,1.0,-2.725175142288208,2.119706630706787,0.6054685115814209,1.503214716911316,0.0,0.0,0.0,83.99261474609375,71.0,-1.4950447082519531,-0.0,1542.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025261998176576,0.2816174030303955,0.2538942098617553,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.38702592253685,0.3625469505786896,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335532784461976,0.3083219528198242,0.2159598022699356,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750558733940125,0.3487099707126617,0.330392062664032,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617193698883057,0.2452753186225891,1.1067070960998535,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889496862888336,1.0,1.0,0.2802727222442627,1.0,-2.725175142288208,2.119706630706787,0.6054685115814209,1.503214716911316,0.0,0.0,0.0,83.99261474609375,71.0,-1.4950447082519531,-0.0,1542.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.917788565158844,0.2823062837123871,0.2544044554233551,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897593021392822,0.3470668792724609,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9503888487815856,0.3095223605632782,0.2167097181081771,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884682297706604,0.3499572575092315,0.3314522504806518,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741222620010376,0.2451792955398559,1.1057099103927612,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844494163990021,1.0,1.0,0.2803373336791992,1.0,-2.7077109813690186,2.107339382171631,0.6003715991973877,1.49452805519104,0.0,0.0,0.0,80.42003631591797,89.0,-2.540979623794556,-0.0,1502.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.917788565158844,0.2823062837123871,0.2544044554233551,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897593021392822,0.3470668792724609,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9503888487815856,0.3095223605632782,0.2167097181081771,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884682297706604,0.3499572575092315,0.3314522504806518,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741222620010376,0.2451792955398559,1.1057099103927612,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844494163990021,1.0,1.0,0.2803373336791992,1.0,-2.7077109813690186,2.107339382171631,0.6003715991973877,1.49452805519104,0.0,0.0,0.0,80.42003631591797,89.0,-2.540979623794556,-0.0,1502.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911599338054657,0.2830528318881988,0.2551076412200928,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926177024841308,0.3542871177196502,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446014165878296,0.3107975721359253,0.2176207304000854,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838613867759703,0.3512738645076751,0.3327247500419616,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681284189224243,0.2451816648244857,1.1058526039123535,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879889190196991,1.0,1.0,0.2804019451141357,1.0,-2.7199923992156982,2.1158270835876465,0.604165256023407,1.4998209476470947,0.0,0.0,0.0,82.19224548339844,107.0,1.2048122882843018,-0.0,1527.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911599338054657,0.2830528318881988,0.2551076412200928,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3926177024841308,0.3542871177196502,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446014165878296,0.3107975721359253,0.2176207304000854,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838613867759703,0.3512738645076751,0.3327247500419616,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681284189224243,0.2451816648244857,1.1058526039123535,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879889190196991,1.0,1.0,0.2804019451141357,1.0,-2.7199923992156982,2.1158270835876465,0.604165256023407,1.4998209476470947,0.0,0.0,0.0,82.19224548339844,107.0,1.2048122882843018,-0.0,1527.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025119543075562,0.2834383845329284,0.2555246651172638,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.393369197845459,0.3648918569087982,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.934841811656952,0.3114538490772247,0.2181316316127777,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758791923522948,0.3519490957260132,0.3334341645240783,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597849011421204,0.2452039420604705,1.10630464553833,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.2362976074219,291.0251770019531,1.0,0.4920226335525512,1.0,1.0,0.280434250831604,1.0,-2.7352373600006104,2.126434564590454,0.6088027954101562,1.5068913698196411,0.0,0.0,0.0,84.77318572998047,107.0,3.62167239189148,-0.0,1561.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8860924243927002,0.2838098108768463,0.2560231983661651,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9917758703231812,0.3935989439487457,0.3729920089244842,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9158945083618164,0.3120996952056885,0.2187086343765258,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.95889413356781,0.3526129722595215,0.3342320919036865,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447064757347107,0.2452120333909988,1.1071735620498655,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316162109375,297.23370361328125,291.0284423828125,1.0,0.496935486793518,1.0,1.0,0.2804948091506958,1.0,-2.7478690147399902,2.135059833526612,0.6128090620040894,1.5131465196609497,0.0,0.0,0.0,89.42463684082031,125.0,5.789577960968018,-0.0,1601.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452353477478027,0.2844688296318054,0.2571385502815246,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471246600151062,0.3942563235759735,0.3740404546260834,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720384240150452,0.3133191466331482,0.2199627608060836,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089467525482178,0.353867620229721,0.3359624147415161,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069794178009033,0.2451419383287429,1.1094878911972046,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076273679733276,1.0,1.0,0.2806159257888794,1.0,-2.757261037826538,2.1413283348083496,0.615932822227478,1.5171325206756592,0.0,0.0,0.0,103.3026123046875,143.0,4.301478862762451,-0.0,1679.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452353477478027,0.2844688296318054,0.2571385502815246,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471246600151062,0.3942563235759735,0.3740404546260834,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720384240150452,0.3133191466331482,0.2199627608060836,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089467525482178,0.353867620229721,0.3359624147415161,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069794178009033,0.2451419383287429,1.1094878911972046,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076273679733276,1.0,1.0,0.2806159257888794,1.0,-2.757261037826538,2.1413283348083496,0.615932822227478,1.5171325206756592,0.0,0.0,0.0,103.3026123046875,143.0,4.301478862762451,-0.0,1679.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134087324142456,0.2850808799266815,0.2582713663578033,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039788842201232,0.3953045308589935,0.3755605220794678,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8383764624595642,0.3145043551921844,0.2212400436401367,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717589378356934,0.3550853729248047,0.3377220928668976,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773346483707428,0.2450299113988876,1.111905217170715,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193707346916199,1.0,1.0,0.2807370126247406,1.0,-2.767003536224365,2.147819757461548,0.6191838383674622,1.5214143991470337,0.0,0.0,0.0,119.03388214111328,146.0,3.894208192825317,-0.0,1768.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134087324142456,0.2850808799266815,0.2582713663578033,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039788842201232,0.3953045308589935,0.3755605220794678,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8383764624595642,0.3145043551921844,0.2212400436401367,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717589378356934,0.3550853729248047,0.3377220928668976,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773346483707428,0.2450299113988876,1.111905217170715,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193707346916199,1.0,1.0,0.2807370126247406,1.0,-2.767003536224365,2.147819757461548,0.6191838383674622,1.5214143991470337,0.0,0.0,0.0,119.03388214111328,146.0,3.894208192825317,-0.0,1768.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.795052707195282,0.2856639325618744,0.2591908872127533,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8833887577056885,0.3965137004852295,0.3770821392536163,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212783932685852,0.3156672120094299,0.2223572880029678,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527597784996033,0.3562748730182647,0.3392606079578399,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555921673774719,0.2448900043964386,1.1132688522338867,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270689129829407,1.0,1.0,0.2804301381111145,1.0,-2.774770498275757,2.1540679931640625,0.6207025051116943,1.5259357690811155,0.0,0.0,0.0,129.8270263671875,149.0,1.4915568828582764,-0.0,1831.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.795052707195282,0.2856639325618744,0.2591908872127533,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8833887577056885,0.3965137004852295,0.3770821392536163,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212783932685852,0.3156672120094299,0.2223572880029678,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527597784996033,0.3562748730182647,0.3392606079578399,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555921673774719,0.2448900043964386,1.1132688522338867,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270689129829407,1.0,1.0,0.2804301381111145,1.0,-2.774770498275757,2.1540679931640625,0.6207025051116943,1.5259357690811155,0.0,0.0,0.0,129.8270263671875,149.0,1.4915568828582764,-0.0,1831.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839645147323608,0.2862433791160583,0.2599815726280212,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714573979377747,0.3977939486503601,0.378558874130249,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110342621803284,0.3168288469314575,0.2233764082193374,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419379591941833,0.3574539422988891,0.3406580984592438,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451607584953308,0.2447454631328582,1.1139841079711914,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326550006866455,1.0,1.0,0.2801232933998108,1.0,-2.7812602519989014,2.159466028213501,0.6217942833900452,1.5298712253570557,0.0,0.0,0.0,137.3514862060547,137.0,-0.1604906618595123,-0.0,1876.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839645147323608,0.2862433791160583,0.2599815726280212,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714573979377747,0.3977939486503601,0.378558874130249,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110342621803284,0.3168288469314575,0.2233764082193374,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419379591941833,0.3574539422988891,0.3406580984592438,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451607584953308,0.2447454631328582,1.1139841079711914,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326550006866455,1.0,1.0,0.2801232933998108,1.0,-2.7812602519989014,2.159466028213501,0.6217942833900452,1.5298712253570557,0.0,0.0,0.0,137.3514862060547,137.0,-0.1604906618595123,-0.0,1876.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833723425865173,0.2865362167358398,0.260263055562973,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709824681282043,0.3984482586383819,0.3791919946670532,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106609582901001,0.3174129426479339,0.2237978130578994,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415114879608154,0.35804283618927,0.3412340581417084,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443417906761169,0.244675263762474,1.1137709617614746,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330110192298889,1.0,1.0,0.2799698412418365,1.0,-2.7833046913146973,2.161320924758911,0.6219837069511414,1.5312930345535278,0.0,0.0,0.0,137.99928283691406,137.0,-0.7456619143486023,-0.0,1883.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853297591209412,0.2868393063545227,0.2604875564575195,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733180165290833,0.3991138041019439,0.3797679543495178,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128035068511963,0.3180061876773834,0.2241743803024292,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436284065246582,0.3586375713348388,0.34174644947052,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457489967346191,0.244613230228424,1.113265037536621,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5323958992958069,1.0,1.0,0.2798053622245788,1.0,-2.7847280502319336,2.1627726554870605,0.621955394744873,1.5324296951293943,0.0,0.0,0.0,136.93917846679688,125.0,-1.3561246395111084,-0.0,1880.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945214509963989,0.2874809801578522,0.2608473896980285,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838590383529663,0.4004769325256347,0.3808248341083526,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220118284225464,0.3192257285118103,0.2248562574386596,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532212972640991,0.3598504364490509,0.3426654636859894,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7532325387001038,0.2445217669010162,1.1117897033691406,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.0298156738281,297.2235107421875,291.031005859375,1.0,0.5290343761444092,1.0,1.0,0.2794764041900635,1.0,-2.786582469940185,2.1649858951568604,0.6215967535972595,1.5342299938201904,0.0,0.0,0.0,131.59164428710938,113.0,-2.2471303939819336,-0.0,1857.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945214509963989,0.2874809801578522,0.2608473896980285,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838590383529663,0.4004769325256347,0.3808248341083526,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220118284225464,0.3192257285118103,0.2248562574386596,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532212972640991,0.3598504364490509,0.3426654636859894,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7532325387001038,0.2445217669010162,1.1117897033691406,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.0298156738281,297.2235107421875,291.031005859375,1.0,0.5290343761444092,1.0,1.0,0.2794764041900635,1.0,-2.786582469940185,2.1649858951568604,0.6215967535972595,1.5342299938201904,0.0,0.0,0.0,131.59164428710938,113.0,-2.2471303939819336,-0.0,1857.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094411492347717,0.2881684601306915,0.2611460983753204,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010045528411864,0.4018780291080475,0.3818105161190033,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365277647972107,0.3204905986785888,0.2254896014928817,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691032528877258,0.3610965013504028,0.343507170677185,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7661668062210083,0.2444781959056854,1.1100106239318848,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238403081893921,1.0,1.0,0.2791474461555481,1.0,-2.787761211395264,2.166725873947144,0.6210352182388306,1.5357065200805664,0.0,0.0,0.0,123.47491455078124,101.0,-2.7362310886383057,-0.0,1821.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094411492347717,0.2881684601306915,0.2611460983753204,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010045528411864,0.4018780291080475,0.3818105161190033,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365277647972107,0.3204905986785888,0.2254896014928817,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691032528877258,0.3610965013504028,0.343507170677185,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7661668062210083,0.2444781959056854,1.1100106239318848,291.0290222167969,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238403081893921,1.0,1.0,0.2791474461555481,1.0,-2.787761211395264,2.166725873947144,0.6210352182388306,1.5357065200805664,0.0,0.0,0.0,123.47491455078124,101.0,-2.7362310886383057,-0.0,1821.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431788086891174,0.2934314608573913,0.264377623796463,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.945662796497345,0.4079733490943908,0.385933369398117,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727617263793945,0.326469212770462,0.2284566164016723,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084100127220154,0.3670842945575714,0.3475166857242584,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008925914764404,0.2495270669460296,1.1243032217025757,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194812417030334,1.0,1.0,0.279001921415329,1.0,-2.8221206665039062,2.1913137435913086,0.6308070421218872,1.5521286725997925,0.0,0.0,0.0,109.58323669433594,89.0,8.52230453491211,-0.0,1807.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431788086891174,0.2934314608573913,0.264377623796463,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.945662796497345,0.4079733490943908,0.385933369398117,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727617263793945,0.326469212770462,0.2284566164016723,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084100127220154,0.3670842945575714,0.3475166857242584,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008925914764404,0.2495270669460296,1.1243032217025757,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194812417030334,1.0,1.0,0.279001921415329,1.0,-2.8221206665039062,2.1913137435913086,0.6308070421218872,1.5521286725997925,0.0,0.0,0.0,109.58323669433594,89.0,8.52230453491211,-0.0,1807.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885274529457092,0.297083705663681,0.2674020528793335,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941523671150208,0.412711888551712,0.3900778293609619,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9233989715576172,0.3310998976230621,0.2314475178718567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639378190040588,0.3717479407787323,0.3515921533107757,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432096838951111,0.2535897195339203,1.140763521194458,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159285068511963,1.0,1.0,0.2788563668727875,1.0,-2.8589987754821777,2.217576503753662,0.6414222121238708,1.5702862739562988,0.0,0.0,0.0,96.43382263183594,92.0,13.363445281982422,-0.0,1801.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885274529457092,0.297083705663681,0.2674020528793335,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941523671150208,0.412711888551712,0.3900778293609619,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9233989715576172,0.3310998976230621,0.2314475178718567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639378190040588,0.3717479407787323,0.3515921533107757,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432096838951111,0.2535897195339203,1.140763521194458,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159285068511963,1.0,1.0,0.2788563668727875,1.0,-2.8589987754821777,2.217576503753662,0.6414222121238708,1.5702862739562988,0.0,0.0,0.0,96.43382263183594,92.0,13.363445281982422,-0.0,1801.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010335206985474,0.2985333502292633,0.2686913311481476,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148797690868377,0.3855291903018951,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385012984275818,0.3330883383750915,0.2328150570392608,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768694639205932,0.3737472891807556,0.3534544110298157,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548210263252258,0.2553180158138275,1.1483917236328125,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.058837890625,297.30078125,291.0527648925781,1.0,0.5157033801078796,1.0,1.0,0.2787835896015167,1.0,-2.8681535720825195,2.224165678024292,0.643987774848938,1.5751324892044067,0.0,0.0,0.0,93.83687591552734,92.0,13.013625144958496,-0.0,1803.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078031778335572,0.2998163998126983,0.2698598802089691,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173444211483001,0.3790408074855804,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465436339378356,0.3349235653877258,0.2341026663780212,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832524061203004,0.3755891919136047,0.3552044928073883,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613348603248596,0.2568842768669128,1.1554949283599854,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158539414405823,1.0,1.0,0.2783370614051819,1.0,-2.8739702701568604,2.22945237159729,0.6445179581642151,1.5790982246398926,0.0,0.0,0.0,92.73057556152344,95.0,9.347769737243652,-0.0,1807.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.917226493358612,0.3020658791065216,0.2719035148620605,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.422634869813919,0.3715319335460663,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9569835662841796,0.3382816314697265,0.2364615201950073,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911266565322876,0.3789491355419159,0.3584006428718567,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702442049980164,0.2596564292907715,1.1681305170059204,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174674987792969,1.0,1.0,0.2774440050125122,1.0,-2.8892621994018555,2.24273943901062,0.6465229392051697,1.5889605283737185,0.0,0.0,0.0,91.80625915527344,113.0,3.983922719955444,-0.0,1826.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.917226493358612,0.3020658791065216,0.2719035148620605,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.422634869813919,0.3715319335460663,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9569835662841796,0.3382816314697265,0.2364615201950073,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911266565322876,0.3789491355419159,0.3584006428718567,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702442049980164,0.2596564292907715,1.1681305170059204,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174674987792969,1.0,1.0,0.2774440050125122,1.0,-2.8892621994018555,2.24273943901062,0.6465229392051697,1.5889605283737185,0.0,0.0,0.0,91.80625915527344,113.0,3.983922719955444,-0.0,1826.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077656865119934,0.3040944933891296,0.2738513648509979,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.427137166261673,0.3846908509731293,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482372403144836,0.3413950502872467,0.2387343049049377,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840095043182372,0.3820534944534302,0.3614684343338012,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630691766738892,0.2621015906333923,1.179868459701538,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.3335266113281,291.05767822265625,1.0,0.525998592376709,1.0,1.0,0.2765509188175201,1.0,-2.927914619445801,2.2725250720977783,0.6553897857666016,1.6097657680511477,0.0,0.0,0.0,95.9343490600586,131.0,3.3492085933685303,-0.0,1909.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077656865119934,0.3040944933891296,0.2738513648509979,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.427137166261673,0.3846908509731293,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482372403144836,0.3413950502872467,0.2387343049049377,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840095043182372,0.3820534944534302,0.3614684343338012,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630691766738892,0.2621015906333923,1.179868459701538,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.3335266113281,291.05767822265625,1.0,0.525998592376709,1.0,1.0,0.2765509188175201,1.0,-2.927914619445801,2.2725250720977783,0.6553897857666016,1.6097657680511477,0.0,0.0,0.0,95.9343490600586,131.0,3.3492085933685303,-0.0,1909.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823581337928772,0.3059581220149994,0.2758500874042511,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9915654063224792,0.4293190836906433,0.4065457284450531,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9194908738136292,0.3443094491958618,0.2410236746072769,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958854913711548,0.3849541246891022,0.3645528554916382,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410401344299316,0.2642490267753601,1.1912904977798462,291.059326171875,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387911200523376,1.0,1.0,0.2752920985221863,1.0,-2.975938558578491,2.309888362884521,0.6660501956939697,1.6368969678878784,0.0,0.0,0.0,105.59336853027344,149.0,2.1731319427490234,-0.0,2038.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823581337928772,0.3059581220149994,0.2758500874042511,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9915654063224792,0.4293190836906433,0.4065457284450531,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9194908738136292,0.3443094491958618,0.2410236746072769,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.958854913711548,0.3849541246891022,0.3645528554916382,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410401344299316,0.2642490267753601,1.1912904977798462,291.059326171875,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387911200523376,1.0,1.0,0.2752920985221863,1.0,-2.975938558578491,2.309888362884521,0.6660501956939697,1.6368969678878784,0.0,0.0,0.0,105.59336853027344,149.0,2.1731319427490234,-0.0,2038.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451337814331055,0.3075917661190033,0.2779146432876587,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.95082825422287,0.4310901463031769,0.4086998105049133,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788324594497681,0.346963882446289,0.2433425933122635,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130575656890868,0.3875952363014221,0.3676771521568298,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076234459877014,0.2660340368747711,1.202432632446289,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522435307502747,1.0,1.0,0.2740332782268524,1.0,-3.001809597015381,2.331827402114868,0.6699823141098022,1.6529791355133057,0.0,0.0,0.0,121.61781311035156,167.0,-3.329676866531372,-0.0,2164.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451337814331055,0.3075917661190033,0.2779146432876587,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.95082825422287,0.4310901463031769,0.4086998105049133,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788324594497681,0.346963882446289,0.2433425933122635,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130575656890868,0.3875952363014221,0.3676771521568298,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076234459877014,0.2660340368747711,1.202432632446289,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522435307502747,1.0,1.0,0.2740332782268524,1.0,-3.001809597015381,2.331827402114868,0.6699823141098022,1.6529791355133057,0.0,0.0,0.0,121.61781311035156,167.0,-3.329676866531372,-0.0,2164.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
