time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832773327827454,0.333242118358612,0.303006112575531,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774856328964233,0.474359780550003,0.4514556229114532,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243342041969299,0.3897565901279449,0.2747632563114166,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493130207061768,0.4292032718658447,0.4090906679630279,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459932565689087,0.2867246866226196,1.3062740564346311,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290645003318787,1.0,1.0,0.2659116983413696,1.0,-3.295823812484741,2.5650339126586914,0.7307899594306946,1.8219395875930784,0.0,0.0,0.0,189.7268218994141,179.0,-1.743677020072937,-0.0,3108.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832773327827454,0.333242118358612,0.303006112575531,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774856328964233,0.474359780550003,0.4514556229114532,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243342041969299,0.3897565901279449,0.2747632563114166,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493130207061768,0.4292032718658447,0.4090906679630279,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459932565689087,0.2867246866226196,1.3062740564346311,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290645003318787,1.0,1.0,0.2659116983413696,1.0,-3.295823812484741,2.5650339126586914,0.7307899594306946,1.8219395875930784,0.0,0.0,0.0,189.7268218994141,179.0,-1.743677020072937,-0.0,3108.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916483879089355,0.3343722522258758,0.3037614822387695,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871347904205322,0.4763478636741638,0.4530572891235351,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328073024749756,0.391772449016571,0.2759664356708526,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582590222358704,0.4311052858829498,0.4106135666370392,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532356381416321,0.2874943315982818,1.3084522485733032,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267023086547852,1.0,1.0,0.2655602693557739,1.0,-3.3045575618743896,2.5723671913146973,0.7321901917457581,1.827365756034851,0.0,0.0,0.0,183.5587158203125,167.0,-2.137704372406006,-0.0,3093.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916483879089355,0.3343722522258758,0.3037614822387695,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871347904205322,0.4763478636741638,0.4530572891235351,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328073024749756,0.391772449016571,0.2759664356708526,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582590222358704,0.4311052858829498,0.4106135666370392,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532356381416321,0.2874943315982818,1.3084522485733032,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267023086547852,1.0,1.0,0.2655602693557739,1.0,-3.3045575618743896,2.5723671913146973,0.7321901917457581,1.827365756034851,0.0,0.0,0.0,183.5587158203125,167.0,-2.137704372406006,-0.0,3093.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7973914742469788,0.3349486291408539,0.3041093945503235,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937298655509949,0.4773462414741516,0.4538199305534363,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385555744171143,0.3927885293960571,0.2765423655509949,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644261360168457,0.4320608973503113,0.4113368093967438,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583078145980835,0.2878893315792084,1.3093832731246948,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296936035156,297.2796630859375,291.0304870605469,1.0,0.6249039769172668,1.0,1.0,0.2653845548629761,1.0,-3.30857515335083,2.575787305831909,0.7327878475189209,1.829904317855835,0.0,0.0,0.0,179.37887573242188,167.0,-2.269087314605713,-0.0,3078.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040016293525696,0.3355309963226318,0.3044458925724029,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013245701789856,0.4783467650413513,0.45456662774086,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452193737030029,0.3938093483448028,0.2771083116531372,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8715988993644714,0.4330191016197204,0.412044495344162,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642480731010437,0.2882910370826721,1.3102580308914185,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228430271148682,1.0,1.0,0.2652839720249176,1.0,-3.312461853027344,2.5788934230804443,0.7335683107376099,1.8321558237075808,0.0,0.0,0.0,174.73294067382812,155.0,-2.006300449371338,-0.0,3060.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190470337867737,0.3367127180099487,0.3050988614559173,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207168817520142,0.4803545475006103,0.4560287594795227,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614403605461121,0.3958653807640075,0.2782224714756012,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889392614364624,0.4349437654018402,0.4134299159049988,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778751015663147,0.289115309715271,1.3119221925735474,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.02899169921875,1.0,0.6181790232658386,1.0,1.0,0.265082836151123,1.0,-3.3200128078460693,2.584919214248657,0.7350937128067017,1.836513996124268,0.0,0.0,0.0,164.4776153564453,143.0,-1.431707501411438,-0.0,3019.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190470337867737,0.3367127180099487,0.3050988614559173,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207168817520142,0.4803545475006103,0.4560287594795227,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614403605461121,0.3958653807640075,0.2782224714756012,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889392614364624,0.4349437654018402,0.4134299159049988,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778751015663147,0.289115309715271,1.3119221925735474,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.02899169921875,1.0,0.6181790232658386,1.0,1.0,0.265082836151123,1.0,-3.3200128078460693,2.584919214248657,0.7350937128067017,1.836513996124268,0.0,0.0,0.0,164.4776153564453,143.0,-1.431707501411438,-0.0,3019.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366442918777466,0.3379090428352356,0.3057376742362976,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456584453582764,0.4823658466339111,0.457464724779129,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819807171821594,0.3979349732398987,0.279324322938919,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107275009155272,0.4368744492530823,0.4147914350032806,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969257831573486,0.2899631857872009,1.31355082988739,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130666732788086,1.0,1.0,0.2648817002773285,1.0,-3.3274290561676025,2.5908524990081787,0.7365766763687134,1.8408010005950928,0.0,0.0,0.0,153.4293670654297,131.0,-1.1570123434066772,-0.0,2972.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366442918777466,0.3379090428352356,0.3057376742362976,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456584453582764,0.4823658466339111,0.457464724779129,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819807171821594,0.3979349732398987,0.279324322938919,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107275009155272,0.4368744492530823,0.4147914350032806,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969257831573486,0.2899631857872009,1.31355082988739,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130666732788086,1.0,1.0,0.2648817002773285,1.0,-3.3274290561676025,2.5908524990081787,0.7365766763687134,1.8408010005950928,0.0,0.0,0.0,153.4293670654297,131.0,-1.1570123434066772,-0.0,2972.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.858741283416748,0.3391116261482239,0.3063679933547973,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731855988502502,0.4843743443489074,0.4588827788829803,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076594710350036,0.4000114798545837,0.2804197371006012,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401594996452332,0.4388051033020019,0.4161375761032104,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185429573059082,0.2908287942409515,1.3151861429214478,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077083349227905,1.0,1.0,0.2647896409034729,1.0,-3.3347952365875244,2.5964183807373047,0.7383768558502197,1.844726800918579,0.0,0.0,0.0,141.9556427001953,119.0,-1.2972354888916016,-0.0,2923.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.858741283416748,0.3391116261482239,0.3063679933547973,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731855988502502,0.4843743443489074,0.4588827788829803,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076594710350036,0.4000114798545837,0.2804197371006012,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401594996452332,0.4388051033020019,0.4161375761032104,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185429573059082,0.2908287942409515,1.3151861429214478,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077083349227905,1.0,1.0,0.2647896409034729,1.0,-3.3347952365875244,2.5964183807373047,0.7383768558502197,1.844726800918579,0.0,0.0,0.0,141.9556427001953,119.0,-1.2972354888916016,-0.0,2923.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871784806251526,0.3403043448925018,0.3069929480552673,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863725006580353,0.4596789479255676,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426430463790894,0.4020804464817047,0.2815122604370117,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732435941696168,0.4407217502593994,0.4174736142158508,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434889912605286,0.2917000353336334,1.3168585300445557,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021682024002075,1.0,1.0,0.2646975815296173,1.0,-3.341357469558716,2.6013872623443604,0.739970326423645,1.8483340740203853,0.0,0.0,0.0,130.39895629882812,122.0,-3.062964916229248,-0.0,2871.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871784806251526,0.3403043448925018,0.3069929480552673,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863725006580353,0.4596789479255676,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426430463790894,0.4020804464817047,0.2815122604370117,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732435941696168,0.4407217502593994,0.4174736142158508,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434889912605286,0.2917000353336334,1.3168585300445557,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021682024002075,1.0,1.0,0.2646975815296173,1.0,-3.341357469558716,2.6013872623443604,0.739970326423645,1.8483340740203853,0.0,0.0,0.0,130.39895629882812,122.0,-3.062964916229248,-0.0,2871.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928167223930359,0.3408652245998382,0.3074376285076141,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4875856041908264,0.4530441164970398,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9494966268539428,0.4030818939208984,0.2821625471115112,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789552688598632,0.4416454136371612,0.4182807207107544,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8483980894088745,0.2921079397201538,1.3183844089508057,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.019775390625,297.2741394042969,291.02252197265625,1.0,0.6007247567176819,1.0,1.0,0.2646515667438507,1.0,-3.3376128673553467,2.5988452434539795,0.7387677431106567,1.84671688079834,0.0,0.0,0.0,128.3370819091797,122.0,-4.9635009765625,-0.0,2851.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966559171676636,0.3414141237735748,0.3078888654708862,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4890997111797333,0.4480767250061035,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541399478912354,0.4040747284889221,0.2828199863433838,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827098846435548,0.442560076713562,0.419096976518631,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517481088638306,0.2925127744674682,1.319977045059204,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998414158821106,1.0,1.0,0.2648670375347137,1.0,-3.3358466625213623,2.596958637237549,0.7388882637023926,1.8451790809631348,0.0,0.0,0.0,127.05882263183594,140.0,-5.421448707580566,-0.0,2840.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.89177006483078,0.3425296247005462,0.3089589476585388,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918708801269531,0.4568443596363067,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491786956787108,0.4060888588428497,0.284271776676178,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783417582511902,0.4444166123867035,0.4209131896495819,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473085165023804,0.2933679521083832,1.324123501777649,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049298048019409,1.0,1.0,0.2652979791164398,1.0,-3.3565542697906494,2.6104490756988525,0.7461051344871521,1.8535515069961548,0.0,0.0,0.0,130.06727600097656,158.0,-4.035317420959473,-0.0,2902.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.89177006483078,0.3425296247005462,0.3089589476585388,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918708801269531,0.4568443596363067,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491786956787108,0.4060888588428497,0.284271776676178,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783417582511902,0.4444166123867035,0.4209131896495819,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473085165023804,0.2933679521083832,1.324123501777649,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049298048019409,1.0,1.0,0.2652979791164398,1.0,-3.3565542697906494,2.6104490756988525,0.7461051344871521,1.8535515069961548,0.0,0.0,0.0,130.06727600097656,158.0,-4.035317420959473,-0.0,2902.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707304000854492,0.3435580134391784,0.3102423250675201,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868775010108948,0.493180364370346,0.4671893715858459,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245333075523376,0.4080318510532379,0.2859002947807312,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561302661895752,0.4462013244628906,0.4229677021503448,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288002014160156,0.2941626310348511,1.3294750452041626,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140397191047668,1.0,1.0,0.2657289505004883,1.0,-3.381721258163452,2.6270201206207275,0.7547010183334351,1.8647427558898928,0.0,0.0,0.0,140.14434814453125,176.0,-4.322412967681885,-0.0,3014.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707304000854492,0.3435580134391784,0.3102423250675201,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9868775010108948,0.493180364370346,0.4671893715858459,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245333075523376,0.4080318510532379,0.2859002947807312,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561302661895752,0.4462013244628906,0.4229677021503448,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288002014160156,0.2941626310348511,1.3294750452041626,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140397191047668,1.0,1.0,0.2657289505004883,1.0,-3.381721258163452,2.6270201206207275,0.7547010183334351,1.8647427558898928,0.0,0.0,0.0,140.14434814453125,176.0,-4.322412967681885,-0.0,3014.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439425230026245,0.3444609642028808,0.3116007149219513,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572579264640808,0.4945263862609863,0.4689436554908752,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934517502784729,0.4098614156246185,0.287597119808197,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223198294639589,0.4478718936443329,0.4251147210597992,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8037669062614441,0.2948361933231354,1.3352463245391846,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242899298667908,1.0,1.0,0.2678118646144867,1.0,-3.3967318534851074,2.631209373474121,0.7655224800109863,1.8655751943588257,0.0,0.0,0.0,155.13150024414062,194.0,1.2336210012435913,-0.0,3135.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439425230026245,0.3444609642028808,0.3116007149219513,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572579264640808,0.4945263862609863,0.4689436554908752,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934517502784729,0.4098614156246185,0.287597119808197,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223198294639589,0.4478718936443329,0.4251147210597992,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8037669062614441,0.2948361933231354,1.3352463245391846,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242899298667908,1.0,1.0,0.2678118646144867,1.0,-3.3967318534851074,2.631209373474121,0.7655224800109863,1.8655751943588257,0.0,0.0,0.0,155.13150024414062,194.0,1.2336210012435913,-0.0,3135.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214343786239624,0.345327228307724,0.3129718899726867,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264726638793944,0.4960488677024841,0.470960259437561,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680192232131958,0.4116569459438324,0.2893068790435791,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940646052360535,0.4495057761669159,0.4272768795490265,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802817821502686,0.2954639792442322,1.3410426378250122,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352636814117432,1.0,1.0,0.2698948085308075,1.0,-3.4124341011047363,2.635667324066162,0.7767667174339294,1.8665422201156616,0.0,0.0,0.0,171.5967254638672,212.0,3.8725600242614746,-0.0,3266.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214343786239624,0.345327228307724,0.3129718899726867,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264726638793944,0.4960488677024841,0.470960259437561,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680192232131958,0.4116569459438324,0.2893068790435791,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940646052360535,0.4495057761669159,0.4272768795490265,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802817821502686,0.2954639792442322,1.3410426378250122,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352636814117432,1.0,1.0,0.2698948085308075,1.0,-3.4124341011047363,2.635667324066162,0.7767667174339294,1.8665422201156616,0.0,0.0,0.0,171.5967254638672,212.0,3.8725600242614746,-0.0,3266.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8111947774887085,0.3457444906234741,0.313657134771347,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125321507453918,0.4968340694904327,0.4720149934291839,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569778203964233,0.4125394523143768,0.2901619374752044,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821743726730347,0.4503066837787628,0.4283574521541595,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699213624000549,0.2957617938518524,1.3439340591430664,291.0215148925781,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408845782279968,1.0,1.0,0.2709362804889679,1.0,-3.420332193374634,2.6379098892211914,0.7824223041534424,1.8670320510864256,0.0,0.0,0.0,180.18516540527344,212.0,4.199399948120117,-0.0,3334.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011438846588135,0.3461544513702392,0.3143394887447357,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005655646324158,0.4976260662078857,0.4730834066867828,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8469985723495483,0.4134147465229034,0.2910149693489074,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8712939023971558,0.4510996341705322,0.4294347465038299,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7604997158050537,0.2960517108440399,1.3468118906021118,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465445756912231,1.0,1.0,0.272870808839798,1.0,-3.4282209873199463,2.637413740158081,0.7908071279525757,1.8647964000701904,0.0,0.0,0.0,188.93133544921875,215.0,8.664894104003906,-0.0,3404.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899864912033081,0.3470061123371124,0.3154755532741546,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881513476371765,0.4992589056491852,0.4750048518180847,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365492224693298,0.4151898026466369,0.2925401031970978,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597506284713745,0.4527041316032409,0.4313400685787201,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504048943519592,0.2966427206993103,1.3513591289520264,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536806225776672,1.0,1.0,0.2767398953437805,1.0,-3.441497325897217,2.634194612503052,0.807302713394165,1.858707070350647,0.0,0.0,0.0,199.90158081054688,218.0,15.754225730895996,-0.0,3499.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899864912033081,0.3470061123371124,0.3154755532741546,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881513476371765,0.4992589056491852,0.4750048518180847,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365492224693298,0.4151898026466369,0.2925401031970978,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597506284713745,0.4527041316032409,0.4313400685787201,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7504048943519592,0.2966427206993103,1.3513591289520264,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.0469665527344,297.2589111328125,291.0396728515625,1.0,0.6536806225776672,1.0,1.0,0.2767398953437805,1.0,-3.441497325897217,2.634194612503052,0.807302713394165,1.858707070350647,0.0,0.0,0.0,199.90158081054688,218.0,15.754225730895996,-0.0,3499.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837233543395996,0.3479158580303192,0.3165233135223388,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8812901377677917,0.5009516477584839,0.4768393635749817,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309305906295776,0.4170117974281311,0.2939884662628174,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534762263298035,0.454348087310791,0.4331341385841369,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.744796097278595,0.2972767055034637,1.355376124382019,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6588974595069885,1.0,1.0,0.280608981847763,1.0,-3.453696250915528,2.630131721496582,0.8235644102096558,1.851975440979004,0.0,0.0,0.0,207.0958251953125,221.0,18.33739471435547,-0.0,3571.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837233543395996,0.3479158580303192,0.3165233135223388,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8812901377677917,0.5009516477584839,0.4768393635749817,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309305906295776,0.4170117974281311,0.2939884662628174,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534762263298035,0.454348087310791,0.4331341385841369,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.744796097278595,0.2972767055034637,1.355376124382019,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6588974595069885,1.0,1.0,0.280608981847763,1.0,-3.453696250915528,2.630131721496582,0.8235644102096558,1.851975440979004,0.0,0.0,0.0,207.0958251953125,221.0,18.33739471435547,-0.0,3571.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797802686691284,0.3488706350326538,0.3175406754016876,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770409822463989,0.502685010433197,0.4786384999752044,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275384306907654,0.4188723266124725,0.2954078614711761,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496348261833191,0.4560244977474212,0.4348830282688141,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412598729133606,0.2979564964771271,1.35923171043396,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630690693855286,1.0,1.0,0.2848481833934784,1.0,-3.465532064437866,2.624555826187134,0.8409761786460876,1.8438018560409544,0.0,0.0,0.0,212.3346710205078,209.0,20.965789794921875,-0.0,3630.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797802686691284,0.3488706350326538,0.3175406754016876,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770409822463989,0.502685010433197,0.4786384999752044,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275384306907654,0.4188723266124725,0.2954078614711761,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496348261833191,0.4560244977474212,0.4348830282688141,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412598729133606,0.2979564964771271,1.35923171043396,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630690693855286,1.0,1.0,0.2848481833934784,1.0,-3.465532064437866,2.624555826187134,0.8409761786460876,1.8438018560409544,0.0,0.0,0.0,212.3346710205078,209.0,20.965789794921875,-0.0,3630.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835623621940613,0.3498735427856445,0.318306565284729,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.88150954246521,0.5044552087783813,0.4801645874977112,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316332697868347,0.4207744598388672,0.2966275811195373,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.85380619764328,0.4577347934246063,0.4363550543785095,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.7444536089897156,0.2986871600151062,1.3618450164794922,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662483274936676,1.0,1.0,0.2890873551368713,1.0,-3.4746739864349365,2.61697006225586,0.8577038049697876,1.834257125854492,0.0,0.0,0.0,209.64976501464844,197.0,21.89303398132324,-0.0,3636.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835623621940613,0.3498735427856445,0.318306565284729,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.88150954246521,0.5044552087783813,0.4801645874977112,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316332697868347,0.4207744598388672,0.2966275811195373,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.85380619764328,0.4577347934246063,0.4363550543785095,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.7444536089897156,0.2986871600151062,1.3618450164794922,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662483274936676,1.0,1.0,0.2890873551368713,1.0,-3.4746739864349365,2.61697006225586,0.8577038049697876,1.834257125854492,0.0,0.0,0.0,209.64976501464844,197.0,21.89303398132324,-0.0,3636.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.787401020526886,0.3503994941711426,0.3186411559581756,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859434127807617,0.5053580403327942,0.4808706045150757,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355688452720642,0.4217468202114105,0.297197550535202,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579356670379639,0.4586076438426971,0.4370337426662445,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477655410766602,0.2990787625312805,1.3629151582717896,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024780273437,297.2558288574219,291.09332275390625,1.0,0.6612778306007385,1.0,1.0,0.291206955909729,1.0,-3.478715181350708,2.6127874851226807,0.8659275770187378,1.8291853666305544,0.0,0.0,0.0,206.4344787597656,197.0,21.98708724975586,-0.0,3627.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921707630157471,0.3509353697299957,0.3189603984355926,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914337754249573,0.5062670707702637,0.4815565645694732,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.840428352355957,0.4227279722690582,0.2977544069290161,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630750775337219,0.4594874382019043,0.4376927018165588,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519285678863525,0.2994848787784576,1.3639203310012815,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596829295158386,1.0,1.0,0.2924340367317199,1.0,-3.482595920562744,2.611245632171631,0.871350109577179,1.8267714977264404,0.0,0.0,0.0,202.4702911376953,185.0,17.37415885925293,-0.0,3613.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
